datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-03-01 00:00:00,2025-03-01,0.0,24.1,22.5,1.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 00:30:00,2025-03-01,0.0,23.8,22.3,1.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 01:00:00,2025-03-01,0.0,23.6,22.1,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 01:30:00,2025-03-01,0.0,23.6,22.0,1.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 02:00:00,2025-03-01,0.0,23.4,21.9,1.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 02:30:00,2025-03-01,0.0,23.3,21.7,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 03:00:00,2025-03-01,0.0,23.1,21.6,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 03:30:00,2025-03-01,0.0,22.9,21.6,1.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 04:00:00,2025-03-01,0.0,23.5,21.9,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 04:30:00,2025-03-01,0.0,22.8,21.3,1.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 05:00:00,2025-03-01,0.0,22.5,21.2,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 05:30:00,2025-03-01,0.0,22.2,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 06:00:00,2025-03-01,16.4,22.2,22.1,0.6,0.7473468929999999,0.46592,0.2814268929999999,37.65679574451645,0.0,0.6234320425548354,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 06:30:00,2025-03-01,99.1,22.5,22.8,0.6,4.5053372184999985,3.4508,1.0545372184999984,23.406399285048295,0.0,0.765936007149517,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 07:00:00,2025-03-01,193.2,23.1,24.1,0.9,8.744827539,8.524799999999999,0.22002753900000016,2.516087801831722,0.0,0.9748391219816828,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-01 07:30:00,2025-03-01,321.9,26.8,30.5,0.4,14.254106208749999,14.228,0.026106208749999027,0.18314868970159293,1.8699999999999999,0.998168513102984,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 08:00:00,2025-03-01,445.3,28.1,35.6,0.9,19.369968883499997,19.466,-0.09603111650000429,-0.4957732099497944,3.604,1.004957732099498,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 08:30:00,2025-03-01,568.8,29.9,42.0,1.2,24.183541619999996,24.034,0.14954161999999727,0.6183611248913397,5.779999999999999,0.9938163887510866,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 09:00:00,2025-03-01,677.3,30.1,46.4,2.1,28.339386796499998,27.678,0.6613867964999969,2.3338077187389255,7.275999999999999,0.9766619228126108,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 09:30:00,2025-03-01,774.0,30.3,48.4,2.3,32.14797777,30.71,1.4379777699999963,4.472996031936712,7.9559999999999995,0.9552700396806328,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 10:00:00,2025-03-01,847.5,31.6,53.6,1.6,34.5246456375,32.932,1.5926456374999987,4.613068745795027,9.724,0.9538693125420498,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 10:30:00,2025-03-01,914.2,32.9,57.3,2.0,36.7228403395,34.591,2.131840339500002,5.805216371585891,10.982,0.9419478362841411,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 11:00:00,2025-03-01,957.6,33.6,58.7,1.5,38.26050341399999,35.773,2.4875034139999883,6.5014915958732,11.458,0.934985084041268,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 11:30:00,2025-03-01,984.4,33.8,58.5,1.8,39.361492405,36.501,2.8604924050000022,7.267235641290472,11.389999999999999,0.9273276435870953,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 12:00:00,2025-03-01,1004.7,34.3,60.0,1.7,39.9419740875,37.002,2.939974087499998,7.3606128757168126,11.899999999999999,0.9263938712428319,,Warning,High PV module temperature - check temperature loss,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 12:30:00,2025-03-01,1004.7,34.7,54.8,1.4,40.7435337945,36.644,4.0995337945000045,10.0618022363426,10.131999999999998,0.899381977636574,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 13:00:00,2025-03-01,765.9,34.5,56.8,3.5,30.824476501500005,28.318,2.5064765015000035,8.131448725100105,10.811999999999998,0.9186855127489989,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 13:30:00,2025-03-01,479.1,33.3,49.9,2.4,19.789090154250005,16.026,3.763090154250005,19.01598368049187,8.466,0.8098401631950812,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 14:00:00,2025-03-01,734.1,33.2,47.4,3.4,30.60336634799999,28.211,2.3923663479999924,7.817330684460272,7.615999999999999,0.9218266931553972,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 14:30:00,2025-03-01,659.9,32.4,43.1,3.3,27.945450149249993,26.814,1.1314501492499929,4.0487812620916355,6.154000000000001,0.9595121873790836,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 15:00:00,2025-03-01,460.7,31.7,38.7,2.5,19.82073180425,20.408,-0.5872681957500028,-2.96289865354053,4.658000000000001,1.0296289865354054,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-01 15:30:00,2025-03-01,176.1,31.2,35.1,2.2,7.67362926075,7.803199999999999,-0.1295707392499983,-1.6885196671246845,3.434,1.0168851966712469,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-01 16:00:00,2025-03-01,175.2,30.98,35.1,2.4,7.634411393999999,7.3933,0.24111139399999892,3.158218512949041,3.434,0.9684178148705096,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-01 16:30:00,2025-03-01,143.4,30.1,32.0,2.6,6.316916985,6.6919,-0.37498301500000064,-5.936171329945072,2.38,1.0593617132994506,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-01 17:00:00,2025-03-01,85.4,29.1,29.4,3.2,3.7960240219999997,3.5276,0.2684240219999996,7.07118870808873,1.4959999999999993,0.9292881129191127,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 17:30:00,2025-03-01,15.5,28.3,27.2,1.8,0.6942057074999999,0.3738399999999999,0.3203657075,46.14852687594765,0.7479999999999997,0.5385147312405235,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 18:00:00,2025-03-01,0.0,27.6,25.5,1.5,0.0,0.0,,,0.16999999999999998,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 18:30:00,2025-03-01,0.0,27.3,25.6,1.5,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 19:00:00,2025-03-01,0.0,27.1,25.2,1.5,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 19:30:00,2025-03-01,0.0,26.7,24.4,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 20:00:00,2025-03-01,0.0,25.9,23.9,1.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 20:30:00,2025-03-01,0.0,25.8,23.1,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 21:00:00,2025-03-01,0.0,25.6,22.8,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 21:30:00,2025-03-01,0.0,25.1,22.7,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 22:00:00,2025-03-01,0.0,24.7,22.9,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 22:30:00,2025-03-01,0.0,24.5,22.2,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 23:00:00,2025-03-01,0.0,23.8,22.2,1.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-01 23:30:00,2025-03-01,0.0,23.4,23.7,1.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 00:00:00,2025-03-02,0.0,22.3,20.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 00:30:00,2025-03-02,0.0,22.3,20.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 01:00:00,2025-03-02,0.0,22.2,20.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 01:30:00,2025-03-02,0.0,22.0,20.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 02:00:00,2025-03-02,0.0,21.9,20.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 02:30:00,2025-03-02,0.0,22.0,20.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 03:00:00,2025-03-02,0.0,22.0,20.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 03:30:00,2025-03-02,0.0,22.0,20.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 04:00:00,2025-03-02,0.0,22.1,21.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 04:30:00,2025-03-02,0.0,22.5,21.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 05:00:00,2025-03-02,0.0,22.4,21.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 05:30:00,2025-03-02,0.0,22.3,21.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 06:00:00,2025-03-02,21.9,22.7,22.2,0.6,0.9976455209999998,0.38912,0.6085255209999998,60.99616629261646,0.0,0.39003833707383534,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 06:30:00,2025-03-02,142.4,24.2,25.3,0.5,6.419245684,5.3811,1.0381456839999998,16.172393690859703,0.10200000000000024,0.838276063091403,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-02 07:00:00,2025-03-02,235.2,25.7,28.8,0.7,10.476274871999998,9.8406,0.6356748719999974,6.067756714736165,1.292,0.9393224328526384,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-02 07:30:00,2025-03-02,334.2,27.6,33.7,0.7,14.634685675499997,14.479,0.15568567549999734,1.0638129096317495,2.958000000000001,0.9893618709036825,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 08:00:00,2025-03-02,423.2,30.0,38.0,1.1,18.25281702,18.376,-0.12318298000000283,-0.6748710616286167,4.42,1.0067487106162862,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 08:30:00,2025-03-02,552.7,29.9,41.9,1.1,23.507501342250002,23.296,0.21150134225000272,0.8997185161056298,5.745999999999999,0.9910028148389437,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 09:00:00,2025-03-02,689.3,30.6,45.7,1.3,28.915516353249995,28.257,0.6585163532499934,2.2773805772829596,7.038000000000001,0.9772261942271704,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 09:30:00,2025-03-02,774.1,31.4,49.4,1.6,32.033364963,31.099,0.9343649629999966,2.9168492416554765,8.296,0.9708315075834453,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 10:00:00,2025-03-02,831.2,31.5,50.9,1.5,34.204954326,32.855,1.3499543260000024,3.946663144566371,8.806,0.9605333685543362,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 10:30:00,2025-03-02,831.9,31.9,51.7,1.6,34.131652824750006,30.94,3.1916528247500047,9.351005769154051,9.078,0.9064899423084595,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 11:00:00,2025-03-02,867.9,31.8,53.7,1.2,35.34236559975,33.49,1.8523655997500015,5.24120434021854,9.758,0.9475879565978146,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 11:30:00,2025-03-02,949.7,32.0,55.7,1.1,38.38198541925,35.046,3.335985419250001,8.691539488670848,10.438,0.9130846051132915,-0.3920969929379545,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 12:00:00,2025-03-02,961.1,32.2,55.3,1.2,38.90169744475,25.662,13.23969744475,34.033726840721116,10.301999999999998,0.6596627315927889,-1.9848421640663432,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 12:30:00,2025-03-02,949.9,33.6,57.3,1.2,38.156886937749995,35.645,2.511886937749992,6.583049979543512,10.982,0.9341695002045649,0.0,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 13:00:00,2025-03-02,916.5,33.6,57.5,1.3,36.787107093749995,33.265,3.5221070937499945,9.574297551514695,11.049999999999999,0.904257024484853,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 13:30:00,2025-03-02,879.8,33.7,56.5,0.9,35.449000577499994,33.131,2.318000577499994,6.538973002729062,10.71,0.9346102699727094,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 14:00:00,2025-03-02,785.4,33.8,54.2,0.8,31.922575146,29.998,1.9245751459999987,6.028884377898172,9.928,0.9397111562210183,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 14:30:00,2025-03-02,464.0,33.4,47.3,1.0,19.35048084,19.948,-0.5975191600000009,-3.087877582684405,7.581999999999998,1.030878775826844,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 15:00:00,2025-03-02,459.0,32.7,45.1,1.1,19.2968912925,18.673,0.6238912925000015,3.2331181382696883,6.834,0.9676688186173031,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 15:30:00,2025-03-02,382.2,31.9,42.0,0.9,16.249911405,16.558,-0.30808859500000096,-1.8959401520503305,5.779999999999999,1.0189594015205032,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 16:00:00,2025-03-02,309.0,31.7,38.6,1.0,13.298871779999997,13.194,0.1048717799999963,0.7885765178795965,4.6240000000000006,0.9921142348212041,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-02 16:30:00,2025-03-02,185.8,30.8,34.6,1.1,8.110563896,8.0387,0.07186389599999998,0.8860530158136365,3.2640000000000002,0.9911394698418636,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-02 17:00:00,2025-03-02,82.2,29.1,30.5,1.0,3.6399115575,3.4048000000000003,0.2351115574999998,6.459265665825173,1.8699999999999999,0.9354073433417482,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 17:30:00,2025-03-02,17.1,27.7,27.1,0.8,0.7661280082499999,0.6452,0.12092800824999994,15.7843084899383,0.7140000000000005,0.842156915100617,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 18:00:00,2025-03-02,1.0,26.8,24.3,0.6,0.0452323975,0.0,0.0452323975,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 18:30:00,2025-03-02,0.0,26.2,22.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 19:00:00,2025-03-02,0.0,25.6,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 19:30:00,2025-03-02,0.0,25.1,22.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 20:00:00,2025-03-02,0.0,24.9,22.2,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 20:30:00,2025-03-02,0.0,25.0,22.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 21:00:00,2025-03-02,0.0,24.3,21.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 21:30:00,2025-03-02,0.0,23.6,21.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 22:00:00,2025-03-02,0.0,23.3,21.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 22:30:00,2025-03-02,0.0,23.1,21.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 23:00:00,2025-03-02,0.0,22.8,21.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-02 23:30:00,2025-03-02,0.0,22.9,21.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 00:00:00,2025-03-03,0.0,22.6,21.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 00:30:00,2025-03-03,0.0,22.1,20.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 01:00:00,2025-03-03,0.0,21.9,20.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 01:30:00,2025-03-03,0.0,21.7,20.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 02:00:00,2025-03-03,0.0,21.4,20.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 02:30:00,2025-03-03,0.0,21.3,20.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 03:00:00,2025-03-03,0.0,21.2,20.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 03:30:00,2025-03-03,0.0,21.0,20.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 04:00:00,2025-03-03,0.0,20.9,20.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 04:30:00,2025-03-03,0.0,20.6,19.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 05:00:00,2025-03-03,0.0,20.7,19.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 05:30:00,2025-03-03,0.0,20.9,20.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 06:00:00,2025-03-03,30.0,21.3,20.7,0.7,1.3735418250000002,1.5,-0.12645817499999978,-9.206721826617821,0.0,1.0920672182661781,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 06:30:00,2025-03-03,128.3,22.7,23.1,0.6,5.826937912250001,4.9,0.9269379122500006,15.907804857527216,0.0,0.8409219514247278,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-03 07:00:00,2025-03-03,249.2,21.6,26.9,0.4,11.172506331,10.5,0.6725063309999992,6.019296933706068,0.6459999999999995,0.9398070306629394,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-03 07:30:00,2025-03-03,353.2,27.2,31.4,0.7,15.591335856,15.3,0.2913358559999999,1.8685753337029511,2.1759999999999993,0.9813142466629705,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 08:00:00,2025-03-03,476.6,29.5,38.0,0.6,20.555984385,20.5,0.05598438499999858,0.2723507857928283,4.42,0.9972764921420717,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 08:30:00,2025-03-03,595.7,30.3,44.2,0.7,25.126173268000002,24.6,0.5261732680000009,2.094124172382909,6.5280000000000005,0.979058758276171,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 09:00:00,2025-03-03,709.4,30.0,48.7,0.9,29.4321742285,28.4,1.0321742285000006,3.5069588148214934,8.058,0.9649304118517851,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 09:30:00,2025-03-03,798.2,31.0,51.6,1.1,32.761236989,31.4,1.3612369889999982,4.155023174054908,9.044,0.9584497682594509,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 10:00:00,2025-03-03,866.6,30.7,52.3,1.2,35.4755687335,33.6,1.8755687334999962,5.286930697544743,9.281999999999998,0.9471306930245526,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 10:30:00,2025-03-03,927.6,31.4,54.1,1.2,37.716524426999996,35.3,2.416524426999999,6.407070809711432,9.894,0.9359292919028857,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 11:00:00,2025-03-03,968.4,32.4,56.4,1.0,39.033739422,36.4,2.633739421999998,6.747340790299951,10.676,0.9325265920970005,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 11:30:00,2025-03-03,981.33,33.6,58.0,1.0,39.31401792675,36.6,2.714017926749996,6.9034356442700995,11.219999999999999,0.930965643557299,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 12:00:00,2025-03-03,981.8,33.1,58.6,1.3,39.242467456,36.6,2.6424674559999985,6.733693438015393,11.424,0.932663065619846,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 12:30:00,2025-03-03,895.0,33.6,59.2,1.0,35.690689175,32.8,2.8906891750000057,8.099280910005026,11.628,0.9190071908999498,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 13:00:00,2025-03-03,901.6,35.1,59.3,0.9,35.940050286,33.1,2.8400502860000003,7.902187847261601,11.661999999999999,0.920978121527384,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 13:30:00,2025-03-03,789.8,34.7,57.0,0.9,31.762122919999992,29.4,2.362122919999994,7.436917632834331,10.879999999999999,0.9256308236716567,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 14:00:00,2025-03-03,713.0,34.3,53.3,0.8,29.0783306925,26.1,2.9783306924999984,10.242440406897845,9.621999999999998,0.8975755959310215,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 14:30:00,2025-03-03,557.2,33.7,49.5,0.9,23.049183955,21.2,1.8491839550000009,8.022774075690702,8.33,0.919772259243093,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 15:00:00,2025-03-03,601.9,33.6,47.5,1.2,25.082941081250002,24.2,0.8829410812500029,3.5200859356561613,7.6499999999999995,0.9647991406434384,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 15:30:00,2025-03-03,403.7,32.6,42.2,1.4,17.151634533000003,16.7,0.45163453300000356,2.6331865463379125,5.848000000000001,0.9736681345366208,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-03 16:00:00,2025-03-03,98.1,31.0,35.4,1.6,4.2702321780000005,8.1,-3.829767821999999,-89.68523636093491,3.5359999999999996,1.896852363609349,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 16:30:00,2025-03-03,95.7,29.8,32.5,1.3,4.20834170625,4.1,0.10834170625000006,2.5744512640001846,2.55,0.9742554873599981,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 17:00:00,2025-03-03,39.3,28.9,28.9,1.1,1.7498970502499995,1.6,0.14989705024999944,8.566049655811716,1.3259999999999994,0.9143395034418829,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 17:30:00,2025-03-03,14.5,28.1,27.2,0.8,0.6494182425,0.8,-0.15058175750000002,-23.18717702174805,0.7479999999999997,1.2318717702174804,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 18:00:00,2025-03-03,0.0,27.5,25.6,0.9,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 18:30:00,2025-03-03,0.0,26.9,25.2,0.8,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 19:00:00,2025-03-03,0.0,26.4,24.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 19:30:00,2025-03-03,0.0,26.2,25.0,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 20:00:00,2025-03-03,0.0,26.0,24.5,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 20:30:00,2025-03-03,0.0,25.7,23.9,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 21:00:00,2025-03-03,0.0,25.5,24.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 21:30:00,2025-03-03,0.0,25.5,24.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 22:00:00,2025-03-03,0.0,25.1,23.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 22:30:00,2025-03-03,0.0,24.7,22.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 23:00:00,2025-03-03,0.0,24.5,22.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-03 23:30:00,2025-03-03,0.0,24.3,22.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 00:00:00,2025-03-04,0.0,20.7,19.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 00:30:00,2025-03-04,0.0,20.6,19.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 01:00:00,2025-03-04,0.0,20.6,19.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 01:30:00,2025-03-04,0.0,20.5,18.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 02:00:00,2025-03-04,0.0,20.1,18.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 02:30:00,2025-03-04,0.0,20.1,18.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 03:00:00,2025-03-04,0.0,19.8,18.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 03:30:00,2025-03-04,0.0,20.0,18.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 04:00:00,2025-03-04,0.0,19.2,18.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 04:30:00,2025-03-04,0.0,19.0,18.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 05:00:00,2025-03-04,0.0,19.0,18.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 05:30:00,2025-03-04,0.0,18.9,17.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 06:00:00,2025-03-04,9.6,19.0,18.1,0.3,0.44336287199999996,0.512,-0.06863712800000005,-15.481027468623951,0.0,1.1548102746862394,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 06:30:00,2025-03-04,60.6,20.2,19.5,0.5,2.7857115524999996,3.1897,-0.4039884475000006,-14.50216362628954,0.0,1.1450216362628953,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 07:00:00,2025-03-04,156.7,22.2,23.0,0.5,7.119170894999998,8.0538,-0.9346291050000026,-13.128342032868181,0.0,1.131283420328682,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-04 07:30:00,2025-03-04,276.9,23.8,27.3,0.4,12.39740072025,12.149,0.24840072025000026,2.0036516190386653,0.7820000000000003,0.9799634838096134,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-04 08:00:00,2025-03-04,403.3,24.1,32.3,0.4,17.747215491749998,15.811,1.9362154917499979,10.909967778607694,2.481999999999999,0.890900322213923,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 08:30:00,2025-03-04,520.3,27.0,38.2,0.9,22.424820736999997,23.204,-0.7791792630000032,-3.4746287256352093,4.488000000000001,1.0347462872563522,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 09:00:00,2025-03-04,628.5,28.4,45.3,1.2,26.403581966249998,26.931,-0.5274180337500027,-1.9975245571762472,6.901999999999998,1.0199752455717626,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 09:30:00,2025-03-04,723.4,28.2,47.9,1.1,30.101807929499998,29.542,0.5598079294999962,1.859715306173953,7.785999999999999,0.9814028469382605,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 10:00:00,2025-03-04,802.4,28.6,49.5,1.1,33.19214861,32.231,0.9611486099999951,2.8957107335631296,8.33,0.9710428926643687,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 10:30:00,2025-03-04,866.0,29.1,53.1,1.2,35.344713995,33.5,1.8447139949999993,5.219207588611298,9.554,0.947807924113887,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 11:00:00,2025-03-04,910.0,29.6,54.7,1.0,36.917132525,35.502,1.415132524999997,3.8332677220845364,10.098,0.9616673227791547,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 11:30:00,2025-03-04,931.6,30.0,55.2,1.3,37.721941953999995,35.379,2.342941953999997,6.211085200377797,10.268,0.937889147996222,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 12:00:00,2025-03-04,931.5,30.7,57.2,1.8,37.43206202249999,35.39,2.042062022499991,5.455382130090857,10.948,0.9454461786990914,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 12:30:00,2025-03-04,913.4,31.4,57.2,1.7,36.704718680999996,36.372,0.3327186809999958,0.9064738620983516,10.948,0.9909352613790164,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 13:00:00,2025-03-04,897.7,31.8,56.6,1.8,36.156456429,32.445,3.711456429000002,10.26498942529986,10.744,0.8973501057470014,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 13:30:00,2025-03-04,748.1,32.5,53.7,2.0,30.463905640249997,33.813,-3.349094359750005,-10.993647365179147,9.758,1.1099364736517914,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-03-04 14:00:00,2025-03-04,711.1,32.6,52.8,2.2,29.055393113500003,25.359,3.696393113500001,12.72188298764592,9.451999999999998,0.8727811701235408,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 14:30:00,2025-03-04,670.2,32.4,48.9,2.0,27.7852471035,20.014,7.771247103500002,27.96896883641927,8.125999999999998,0.7203103116358074,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-04 15:00:00,2025-03-04,296.4,30.1,38.4,1.5,12.765682722,17.193,-4.427317278000002,-34.68139835850765,4.555999999999999,1.3468139835850765,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-04 15:30:00,2025-03-04,298.7,29.4,35.8,0.9,12.983894586999998,18.509,-5.525105413000002,-42.553529497474216,3.671999999999999,1.4255352949747422,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-04 16:00:00,2025-03-04,277.4,29.3,35.7,1.0,12.062281983499998,4.3782,7.684081983499999,63.70338542915063,3.638000000000001,0.3629661457084938,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-04 16:30:00,2025-03-04,148.1,28.3,31.1,1.1,6.544406820749999,2.1197,4.424706820749999,67.61050988946499,2.0740000000000003,0.32389490110535013,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-04 17:00:00,2025-03-04,91.9,27.5,29.8,1.0,4.079308664,0.58884,3.4904686639999998,85.56520115291771,1.6320000000000001,0.14434798847082292,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 17:30:00,2025-03-04,23.1,26.6,27.1,1.1,1.0349448532499999,0.16384,0.8711048532499999,84.16920481458513,0.7140000000000005,0.15830795185414875,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 18:00:00,2025-03-04,0.0,25.8,23.4,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 18:30:00,2025-03-04,0.0,25.1,21.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 19:00:00,2025-03-04,0.0,24.2,21.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 19:30:00,2025-03-04,0.0,23.6,21.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 20:00:00,2025-03-04,0.0,23.2,20.0,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 20:30:00,2025-03-04,0.0,22.8,20.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 21:00:00,2025-03-04,0.0,22.5,20.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 21:30:00,2025-03-04,0.0,22.4,20.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 22:00:00,2025-03-04,0.0,22.2,19.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 22:30:00,2025-03-04,0.0,22.4,20.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-04 23:00:00,2025-03-04,0.0,22.1,19.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
