datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-03-04 23:30:00,2025-03-04,0.0,22.1,19.8,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 00:00:00,2025-03-05,0.0,24.7,24.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 00:30:00,2025-03-05,0.0,24.7,24.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 01:00:00,2025-03-05,0.0,24.8,24.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 01:30:00,2025-03-05,0.0,24.8,24.4,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 02:00:00,2025-03-05,0.0,24.7,24.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 02:30:00,2025-03-05,0.0,24.5,23.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 03:00:00,2025-03-05,0.0,24.6,23.9,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 03:30:00,2025-03-05,0.0,24.7,23.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 04:00:00,2025-03-05,0.0,24.7,23.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 04:30:00,2025-03-05,0.0,24.5,23.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 05:00:00,2025-03-05,0.0,24.3,23.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 05:30:00,2025-03-05,0.0,24.1,23.2,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 06:00:00,2025-03-05,17.5,24.0,23.3,0.4,0.7942518937499999,0.47104,0.3232118937499999,40.6938776342074,0.0,0.593061223657926,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 06:30:00,2025-03-05,82.5,24.8,24.8,0.6,3.7253440125,2.9747,0.7506440125,20.149656246008234,0.0,0.7985034375399177,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 07:00:00,2025-03-05,177.1,26.2,28.7,0.5,7.891102700249999,7.014399999999999,0.8767027002500001,11.11001508347148,1.2579999999999998,0.8888998491652852,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-05 07:30:00,2025-03-05,290.7,28.2,34.2,0.3,12.707511543,12.052,0.6555115430000011,5.1584571911020065,3.128000000000001,0.9484154280889799,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-05 08:00:00,2025-03-05,404.1,29.6,39.9,0.7,17.311226766749996,16.963,0.3482267667499954,2.011566086228165,5.065999999999999,0.9798843391377183,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 08:30:00,2025-03-05,525.8,30.9,44.8,0.8,22.129441872999998,21.437,0.6924418729999964,3.129052585121185,6.731999999999999,0.9687094741487882,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 09:00:00,2025-03-05,619.1,30.3,48.7,1.2,25.685733105249998,24.3,1.3857331052499973,5.3949525192518735,8.058,0.9460504748074813,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 09:30:00,2025-03-05,690.0,30.6,49.6,1.3,28.532014049999997,23.214,5.318014049999999,18.63876150025939,8.364,0.8136123849974062,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 10:00:00,2025-03-05,683.9,31.5,51.5,1.6,28.08041252625,24.099,3.9814125262500006,14.178611238449987,9.01,0.8582138876155001,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 10:30:00,2025-03-05,917.2,32.0,54.6,1.6,37.223296264000005,32.369,4.854296264000006,13.04101665143173,10.064,0.8695898334856828,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 11:00:00,2025-03-05,949.2,32.6,59.0,1.7,37.881195659999996,35.43,2.4511956599999962,6.4707452267360575,11.559999999999999,0.9352925477326395,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 11:30:00,2025-03-05,848.4,33.2,60.3,1.5,33.689198319,31.007,2.6821983189999976,7.961597345245506,12.001999999999999,0.9203840265475449,,Warning,High PV module temperature - check temperature loss,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 12:00:00,2025-03-05,751.6,32.9,51.5,1.3,30.860122905,24.725,6.135122904999999,19.88042278342961,9.01,0.8011957721657039,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 12:30:00,2025-03-05,929.3,33.5,59.4,1.1,37.029984373999994,33.766,3.263984373999996,8.81443627151987,11.696,0.9118556372848012,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 13:00:00,2025-03-05,696.3,33.4,54.3,1.2,28.290423554249998,26.552,1.738423554249998,6.144918795282014,9.961999999999998,0.9385508120471798,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 13:30:00,2025-03-05,864.8,34.2,56.0,1.3,34.91095986,30.178,4.732959859999998,13.55723210985926,10.54,0.8644276789014074,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 14:00:00,2025-03-05,516.9,33.2,51.6,1.3,21.2155893255,21.78,-0.5644106744999995,-2.6603582198002305,9.044,1.0266035821980024,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 14:30:00,2025-03-05,524.6,33.6,50.0,1.2,21.660406125,19.436,2.2244061250000016,10.269457147586152,8.5,0.8973054285241384,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-05 15:00:00,2025-03-05,291.8,31.3,37.0,2.1,12.63024202,9.0523,3.57794202,28.328372602316925,4.079999999999999,0.7167162739768308,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-05 15:30:00,2025-03-05,210.8,31.0,37.1,1.5,9.121011921000001,10.685,-1.5639880789999996,-17.147089517546956,4.114,1.1714708951754695,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-05 16:00:00,2025-03-05,119.8,30.1,32.5,1.4,5.268122637499999,4.5419,0.7262226374999994,13.785226492840913,2.55,0.8621477350715908,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-05 16:30:00,2025-03-05,94.2,29.5,31.8,0.9,4.152497081999999,3.9782,0.17429708199999894,4.197404081402771,2.3120000000000003,0.9580259591859723,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 17:00:00,2025-03-05,35.4,28.8,29.7,1.0,1.5718981485,1.3517,0.2201981485000002,14.008423428078117,1.5979999999999999,0.8599157657192188,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 17:30:00,2025-03-05,15.0,27.9,27.8,1.0,0.67043115,0.44548,0.22495115,33.55320676851009,0.9520000000000003,0.6644679323148992,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 18:00:00,2025-03-05,0.0,27.0,25.5,1.0,0.0,0.0,,,0.16999999999999998,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 18:30:00,2025-03-05,0.0,26.5,24.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 19:00:00,2025-03-05,0.0,26.4,24.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 19:30:00,2025-03-05,0.0,25.9,23.9,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 20:00:00,2025-03-05,0.0,25.7,25.0,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 20:30:00,2025-03-05,0.0,25.7,25.2,0.6,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 21:00:00,2025-03-05,0.0,25.8,25.3,0.4,0.0,0.0,,,0.10200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 21:30:00,2025-03-05,0.0,25.9,25.4,0.4,0.0,0.0,,,0.1359999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 22:00:00,2025-03-05,0.0,26.0,25.4,0.6,0.0,0.0,,,0.1359999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 22:30:00,2025-03-05,0.0,25.8,25.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 23:00:00,2025-03-05,0.0,25.3,23.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-05 23:30:00,2025-03-05,0.0,25.0,23.4,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 00:00:00,2025-03-06,0.0,24.7,23.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 00:30:00,2025-03-06,0.0,24.6,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 01:00:00,2025-03-06,0.0,24.3,23.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 01:30:00,2025-03-06,0.0,24.1,22.8,5.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 02:00:00,2025-03-06,0.0,24.1,22.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 02:30:00,2025-03-06,0.0,23.9,23.0,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 03:00:00,2025-03-06,0.0,23.9,22.9,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 03:30:00,2025-03-06,0.0,24.1,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 04:00:00,2025-03-06,0.0,23.8,22.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 04:30:00,2025-03-06,0.0,23.8,23.1,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 05:00:00,2025-03-06,0.0,24.3,23.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 05:30:00,2025-03-06,1.0,23.8,22.9,0.6,0.0454471925,0.0,0.0454471925,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 06:00:00,2025-03-06,10.8,23.7,22.8,0.5,0.4909953779999999,0.2304,0.26059537799999993,53.07491468891179,0.0,0.4692508531108821,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 06:30:00,2025-03-06,35.8,24.1,23.6,0.6,1.623164661,1.1161,0.5070646609999998,31.239261991300822,0.0,0.6876073800869917,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 07:00:00,2025-03-06,73.6,25.0,24.7,0.6,3.324587624,2.4576,0.8669876240000001,26.07805003367239,0.0,0.739219499663276,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 07:30:00,2025-03-06,186.5,26.8,28.2,0.7,8.32424846,7.6544,0.6698484599999999,8.046954187141116,1.0879999999999996,0.9195304581285888,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-06 08:00:00,2025-03-06,322.4,27.5,34.8,0.8,14.063550643999998,13.598,0.4655506439999968,3.3103350340521365,3.331999999999999,0.9668966496594786,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 08:30:00,2025-03-06,605.6,29.4,43.6,0.9,25.599496252,23.112,2.4874962520000032,9.716973441638187,6.324000000000001,0.9028302655836181,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 09:00:00,2025-03-06,635.3,30.3,43.8,1.2,26.835459532999998,19.599,7.236459532999998,26.966035458052083,6.3919999999999995,0.7303396454194792,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 09:30:00,2025-03-06,679.8,31.2,45.5,0.9,28.5378595425,22.661,5.8768595425,20.593203683506424,6.97,0.7940679631649358,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 10:00:00,2025-03-06,727.6,31.9,51.1,1.1,29.919354016999996,28.719,1.200354016999995,4.011965018756626,8.874,0.9598803498124338,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 10:30:00,2025-03-06,889.8,32.0,53.8,1.2,36.22051912799999,30.586,5.634519127999994,15.556152323737052,9.791999999999998,0.8444384767626295,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 11:00:00,2025-03-06,856.2,32.9,55.2,0.7,34.668877953000006,29.246,5.4228779530000075,15.641919419346968,10.268,0.8435808058065303,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 11:30:00,2025-03-06,910.6,33.4,55.0,1.3,36.89956085,34.181,2.718560850000003,7.367461258011159,10.2,0.9263253874198885,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 12:00:00,2025-03-06,921.3,33.6,55.3,1.3,37.290743789249994,34.627,2.663743789249992,7.1431768813843926,10.301999999999998,0.9285682311861561,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 12:30:00,2025-03-06,850.6,33.4,54.6,1.3,34.520427172,31.247,3.273427171999998,9.482580142157456,10.064,0.9051741985784254,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 13:00:00,2025-03-06,882.3,33.3,54.0,1.0,35.8881480525,33.014,2.874148052499997,8.008627383880237,9.86,0.9199137261611976,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 13:30:00,2025-03-06,882.9,33.7,54.7,1.1,35.81773220475,33.664,2.15373220475,6.013033411602705,10.098,0.9398696658839729,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 14:00:00,2025-03-06,778.1,34.1,53.1,0.8,31.75718471075,30.648,1.1091847107500001,3.4927047874446324,9.554,0.9650729521255537,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 14:30:00,2025-03-06,646.9,33.8,50.3,1.2,26.68032149775,25.216,1.4643214977499994,5.488395249935381,8.601999999999999,0.9451160475006462,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 15:00:00,2025-03-06,538.0,33.6,46.9,1.3,22.469565965,22.369,0.10056596500000126,0.4475652318191152,7.445999999999999,0.9955243476818089,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 15:30:00,2025-03-06,398.0,33.0,43.0,1.2,16.8606133,15.852,1.0086133000000004,5.9820676867074605,6.12,0.9401793231329254,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-06 16:00:00,2025-03-06,244.6,31.9,38.2,0.7,10.542208634,9.7231,0.8191086339999991,7.769801020236564,4.488000000000001,0.9223019897976343,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-06 16:30:00,2025-03-06,115.8,31.0,32.6,0.6,5.090448726,4.6643,0.4261487260000001,8.371535574524124,2.584,0.9162846442547588,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-06 17:00:00,2025-03-06,94.9,30.4,30.6,0.9,4.200826318,3.6813,0.519526318,12.367241077639813,1.9040000000000006,0.8763275892236019,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 17:30:00,2025-03-06,23.6,29.1,28.3,0.5,1.0530012610000001,0.809,0.24400126100000008,23.17198184247949,1.1220000000000003,0.7682801815752052,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 18:00:00,2025-03-06,0.0,28.1,25.7,0.4,0.0,0.0,,,0.23799999999999977,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 18:30:00,2025-03-06,0.0,27.4,24.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 19:00:00,2025-03-06,0.0,26.6,23.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 19:30:00,2025-03-06,0.0,26.2,23.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 20:00:00,2025-03-06,0.0,25.8,23.0,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 20:30:00,2025-03-06,0.0,25.4,22.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 21:00:00,2025-03-06,0.0,25.2,22.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 21:30:00,2025-03-06,0.0,24.7,22.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 22:00:00,2025-03-06,0.0,24.4,22.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 22:30:00,2025-03-06,0.0,24.2,22.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 23:00:00,2025-03-06,0.0,23.9,22.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-06 23:30:00,2025-03-06,0.0,23.7,22.2,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 00:00:00,2025-03-07,0.0,23.6,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 00:30:00,2025-03-07,0.0,23.4,21.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 01:00:00,2025-03-07,0.0,23.3,21.9,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 01:30:00,2025-03-07,0.0,23.2,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 02:00:00,2025-03-07,0.0,23.2,21.6,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 02:30:00,2025-03-07,0.0,23.0,21.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 03:00:00,2025-03-07,0.0,22.8,21.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 03:30:00,2025-03-07,0.0,22.8,21.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 04:00:00,2025-03-07,0.0,22.6,21.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 04:30:00,2025-03-07,0.0,22.4,21.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 05:00:00,2025-03-07,0.0,22.3,21.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 05:30:00,2025-03-07,1.0,22.1,21.0,0.5,0.0457387,0.0,0.0457387,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 06:00:00,2025-03-07,25.7,22.4,21.5,0.4,1.1735130787499999,0.69632,0.47719307874999983,40.66363531783517,0.0,0.5933636468216483,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 06:30:00,2025-03-07,114.5,24.4,23.5,0.5,5.193163243750001,4.300800000000001,0.8923632437500002,17.183423702768522,0.0,0.8281657629723148,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-07 07:00:00,2025-03-07,213.7,26.4,27.9,0.4,9.54813042475,9.088,0.46013042475,4.819063044606952,0.9859999999999993,0.9518093695539305,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-07 07:30:00,2025-03-07,353.9,27.9,33.5,0.5,15.508212086249998,14.955,0.5532120862499976,3.567220277703646,2.8899999999999997,0.9643277972229636,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 08:00:00,2025-03-07,488.3,30.5,40.9,1.0,20.84335040275,20.782,0.061350402750001365,0.294340408641343,5.405999999999999,0.9970565959135865,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 08:30:00,2025-03-07,604.2,30.3,46.1,1.3,25.308567976500004,24.853,0.4555679765000029,1.8000543409766039,7.1739999999999995,0.9819994565902339,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 09:00:00,2025-03-07,669.1,31.2,50.6,1.2,27.565126812,27.868,-0.3028731879999995,-1.0987549234424308,8.704,1.0109875492344242,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 09:30:00,2025-03-07,657.6,31.8,51.6,1.2,26.990465352000005,23.183,3.807465352000005,14.106705098798416,9.044,0.8589329490120158,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 10:00:00,2025-03-07,651.8,32.4,54.7,1.1,26.4424032745,24.663,1.7794032744999981,6.7293553313892005,10.098,0.932706446686108,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 10:30:00,2025-03-07,979.5,33.8,58.9,0.9,39.105452703750004,33.296,5.809452703750004,14.85586357421943,11.525999999999998,0.8514413642578057,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 11:00:00,2025-03-07,951.0,33.9,59.9,1.2,37.821714592499994,33.838,3.983714592499993,10.532876775739721,11.866,0.8946712322426028,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 11:30:00,2025-03-07,944.5,34.8,61.6,1.4,37.3168597025,35.374,1.9428597024999945,5.2063858480831255,12.443999999999999,0.9479361415191687,,Warning,High PV module temperature - check temperature loss,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 12:00:00,2025-03-07,476.1,34.0,56.8,1.3,19.1611610685,21.243,-2.0818389314999983,-10.864889262490667,10.811999999999998,1.1086488926249067,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-03-07 12:30:00,2025-03-07,617.6,33.6,47.5,1.4,25.7372062,18.36,7.3772062,28.663585871259016,7.6499999999999995,0.7133641412874098,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 13:00:00,2025-03-07,958.6,35.4,57.9,1.3,38.4181165555,35.958,2.460116555500001,6.403532437479178,11.185999999999998,0.9359646756252082,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 13:30:00,2025-03-07,767.3,35.7,56.4,1.4,30.927910221500003,27.09,3.837910221500003,12.409212888984728,10.676,0.8759078711101528,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 14:00:00,2025-03-07,597.3,35.9,53.9,1.2,24.304744752749997,23.429,0.8757447527499984,3.6031843233034198,9.825999999999999,0.9639681567669658,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 14:30:00,2025-03-07,563.5,35.5,49.9,1.0,23.275208311249997,20.27,3.005208311249998,12.911627990875768,8.466,0.8708837200912423,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 15:00:00,2025-03-07,351.1,34.5,45.1,0.9,14.760650398250002,13.22,1.5406503982500013,10.437550898384925,6.834,0.8956244910161507,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-07 15:30:00,2025-03-07,182.8,32.4,36.2,1.6,7.934733792000001,7.0093000000000005,0.9254337920000006,11.663072968283402,3.808000000000001,0.8833692703171659,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-07 16:00:00,2025-03-07,121.6,31.9,33.7,1.5,5.324888623999999,4.9203,0.40458862399999873,7.598067350675892,2.958000000000001,0.924019326493241,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-07 16:30:00,2025-03-07,51.8,31.5,31.7,1.1,2.2842273195,2.0276,0.25662731949999973,11.23475397169199,2.2779999999999996,0.8876524602830801,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 17:00:00,2025-03-07,14.8,30.7,29.5,1.5,0.657631895,0.50176,0.15587189499999998,23.70199745254144,1.53,0.7629800254745857,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 17:30:00,2025-03-07,4.4,30.2,28.6,1.4,0.196119748,0.0256,0.170519748,86.94675051285503,1.2240000000000004,0.13053249487144966,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 18:00:00,2025-03-07,0.0,29.4,27.4,1.1,0.0,0.0,,,0.8159999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 18:30:00,2025-03-07,0.0,28.6,26.2,0.8,0.0,0.0,,,0.40799999999999975,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 19:00:00,2025-03-07,0.0,27.9,25.6,0.6,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 19:30:00,2025-03-07,0.0,27.7,25.0,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 20:00:00,2025-03-07,0.0,26.7,24.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 20:30:00,2025-03-07,0.0,26.1,23.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 21:00:00,2025-03-07,0.0,25.7,23.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 21:30:00,2025-03-07,0.0,25.6,23.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 22:00:00,2025-03-07,0.0,25.1,22.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 22:30:00,2025-03-07,0.0,24.8,22.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 23:00:00,2025-03-07,0.0,24.7,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-07 23:30:00,2025-03-07,0.0,24.6,22.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 00:00:00,2025-03-08,0.0,24.1,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 00:30:00,2025-03-08,0.0,23.9,21.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 01:00:00,2025-03-08,0.0,23.8,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 01:30:00,2025-03-08,0.0,23.4,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 02:00:00,2025-03-08,0.0,23.4,21.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 02:30:00,2025-03-08,0.0,23.3,21.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 03:00:00,2025-03-08,0.0,23.1,21.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 03:30:00,2025-03-08,0.0,22.9,21.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 04:00:00,2025-03-08,0.0,22.5,21.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 04:30:00,2025-03-08,0.0,22.3,21.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 05:00:00,2025-03-08,0.0,22.2,21.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 05:30:00,2025-03-08,1.0,22.0,21.0,0.6,0.0457387,0.0,0.0457387,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 06:00:00,2025-03-08,0.0,22.3,21.5,0.4,0.0,0.8192,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 06:30:00,2025-03-08,4.1,22.8,23.5,0.6,0.18595606374999998,3.543,-3.35704393625,-100.0,0.0,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 07:00:00,2025-03-08,101.8,25.5,27.9,0.4,4.548430871499999,10.393,-5.844569128500002,-100.0,0.9859999999999993,2.0,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-08 07:30:00,2025-03-08,253.4,28.0,33.5,0.5,11.1042128925,13.379,-2.2747871075,-20.48580236638326,2.8899999999999997,1.2048580236638327,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-08 08:00:00,2025-03-08,312.9,28.6,40.9,1.0,13.356306248249998,14.197,-0.8406937517500008,-6.294358156546105,5.405999999999999,1.062943581565461,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-08 08:30:00,2025-03-08,337.3,28.7,46.1,1.2,14.12873217225,25.611,-11.48226782775,-81.26891845470837,7.1739999999999995,1.8126891845470838,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-03-08 09:00:00,2025-03-08,627.4,29.9,50.6,1.4,25.847198567999996,28.897,-3.0498014320000024,-11.799350030048497,8.704,1.117993500300485,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-03-08 09:30:00,2025-03-08,716.5,30.4,51.6,15.0,29.407950767499997,24.637,4.770950767499997,16.223336352876995,9.044,0.8377666364712301,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-08 10:00:00,2025-03-08,633.1,32.1,54.7,0.8,25.68377648525,27.229,-1.545223514749999,-6.016340765297539,10.098,1.0601634076529753,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-08 10:30:00,2025-03-08,707.0,31.8,58.9,0.9,28.226191997499996,34.027,-5.8008080025000055,-20.551153350809013,11.525999999999998,1.2055115335080901,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-03-08 11:00:00,2025-03-08,883.5,32.6,59.9,1.4,35.137208036249994,25.851,9.286208036249995,26.428417495976614,11.866,0.7357158250402338,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-08 11:30:00,2025-03-08,659.8,33.6,61.6,1.8,26.068463770999998,34.14,-8.071536229000003,-30.962838086298078,12.443999999999999,1.3096283808629807,,Warning,High PV module temperature - check temperature loss,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-03-08 12:00:00,2025-03-08,915.5,34.3,56.8,1.6,36.8452908175,37.934,-1.088709182499997,-2.954812293089311,10.811999999999998,1.0295481229308932,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-08 12:30:00,2025-03-08,1065.0,35.5,47.5,1.6,44.3816784375,36.403,7.978678437500001,17.97741482160456,7.6499999999999995,0.8202258517839544,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-08 13:00:00,2025-03-08,1006.5,35.4,57.9,2.0,40.337820063749994,35.052,5.285820063749995,13.103881308896392,11.185999999999998,0.8689611869110361,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-08 13:30:00,2025-03-08,959.0,35.6,56.4,1.7,38.654849344999995,33.065,5.5898493449999975,14.460926480685002,10.676,0.85539073519315,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-08 14:00:00,2025-03-08,892.1,36.2,53.9,1.8,36.300456711749995,31.099,5.201456711749994,14.328901570173219,9.825999999999999,0.8567109842982679,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-08 14:30:00,2025-03-08,405.9,34.0,49.9,1.4,16.76558483325,25.124,-8.35841516675,-49.854599466004586,8.466,1.498545994660046,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-03-08 15:00:00,2025-03-08,400.7,32.3,45.1,1.1,16.84589181025,14.945,1.9008918102499983,11.284008182299898,6.834,0.887159918177001,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-08 15:30:00,2025-03-08,337.7,32.8,36.2,1.3,14.658422327999999,14.935,-0.27657767200000194,-1.8868174610557717,3.808000000000001,1.0188681746105577,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-08 16:00:00,2025-03-08,153.9,31.8,33.7,1.4,6.73931216475,13.891,-7.15168783525,-100.0,2.958000000000001,2.0,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-08 16:30:00,2025-03-08,11.4,34.4,31.7,0.9,0.5027063985,6.7635,-6.2607936015,-100.0,2.2779999999999996,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 17:00:00,2025-03-08,3.9,29.7,29.5,0.6,0.17329489125,0.28162,-0.10832510874999998,-62.50911839849172,1.53,1.6250911839849174,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 17:30:00,2025-03-08,1.0,28.5,28.6,0.8,0.044572669999999995,0.03584,0.008732669999999998,19.591983159187006,1.2240000000000004,0.8040801684081299,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 18:00:00,2025-03-08,0.0,27.4,27.4,0.6,0.0,0.0,,,0.8159999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
