datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-03-08 18:30:00,2025-03-08,0.0,26.7,26.2,0.5,0.0,0.0,,,0.40799999999999975,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 19:00:00,2025-03-08,0.0,26.1,25.6,0.4,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 19:30:00,2025-03-08,0.0,25.7,25.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 20:00:00,2025-03-08,0.0,25.2,24.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 20:30:00,2025-03-08,0.0,25.2,23.6,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 21:00:00,2025-03-08,0.0,25.5,23.4,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 21:30:00,2025-03-08,0.0,25.1,23.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 22:00:00,2025-03-08,0.0,24.9,22.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 22:30:00,2025-03-08,0.0,25.0,22.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 23:00:00,2025-03-08,0.0,24.7,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-08 23:30:00,2025-03-08,0.0,24.6,22.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 00:00:00,2025-03-09,0.0,24.4,21.3,1.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 00:30:00,2025-03-09,0.0,24.2,21.1,1.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 01:00:00,2025-03-09,0.0,24.2,21.2,1.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 01:30:00,2025-03-09,0.0,24.1,21.5,1.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 02:00:00,2025-03-09,0.0,23.7,21.3,1.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 02:30:00,2025-03-09,0.0,23.2,21.0,1.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 03:00:00,2025-03-09,0.0,22.6,20.6,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 03:30:00,2025-03-09,0.0,22.0,20.0,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 04:00:00,2025-03-09,0.0,22.1,19.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 04:30:00,2025-03-09,0.0,21.8,19.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 05:00:00,2025-03-09,0.0,21.6,19.0,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 05:30:00,2025-03-09,0.0,21.7,19.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 06:00:00,2025-03-09,6.1,21.5,19.2,0.8,0.28069067649999996,0.31744,-0.03674932350000004,-13.092463190525692,0.0,1.1309246319052568,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 06:30:00,2025-03-09,40.9,21.5,20.0,0.5,1.8769879124999997,1.8636,0.013387912499999821,0.7132657813532841,0.0,0.9928673421864671,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 07:00:00,2025-03-09,102.4,21.7,22.0,0.6,4.66793216,4.858899999999999,-0.190967839999999,-4.091058598417998,0.0,1.04091058598418,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-09 07:30:00,2025-03-09,184.7,22.7,25.4,0.6,8.323252461,9.9738,-1.6505475390000015,-19.83055958874154,0.1359999999999995,1.1983055958874154,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-09 08:00:00,2025-03-09,373.9,24.9,32.8,1.0,16.4247857615,12.779,3.645785761500001,22.196854281325177,2.651999999999999,0.7780314571867483,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-09 08:30:00,2025-03-09,599.7,27.9,43.3,1.3,25.37769830325,15.509,9.86869830325,38.8872867244472,6.221999999999999,0.611127132755528,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-09 09:00:00,2025-03-09,674.2,28.6,44.9,2.6,28.3648362135,13.04,15.3248362135,54.027585769052585,6.766,0.45972414230947417,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-03-09 09:30:00,2025-03-09,750.2,29.1,46.1,2.8,31.4241769215,12.677,18.7471769215,59.65845014280527,7.1739999999999995,0.4034154985719472,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-03-09 10:00:00,2025-03-09,551.2,29.3,43.8,2.1,23.283024232000002,12.037,11.246024232000002,48.30138954433401,6.3919999999999995,0.5169861045566599,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-03-09 10:30:00,2025-03-09,702.0,30.1,46.4,1.7,29.37287691,17.439,11.933876909999999,40.62890041913841,7.275999999999999,0.5937109958086159,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-03-09 11:00:00,2025-03-09,715.9,29.4,50.1,1.2,29.548079866749998,12.396,17.152079866749997,58.04803541921846,8.534,0.4195196458078154,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-03-09 11:30:00,2025-03-09,528.1,27.7,43.6,1.2,22.323470889499998,13.819,8.504470889499997,38.09654390930818,6.324000000000001,0.6190345609069182,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-09 12:00:00,2025-03-09,477.6,27.6,41.8,1.5,20.320666896000002,13.496,6.824666896000002,33.58485688943307,5.711999999999999,0.6641514311056693,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-09 12:30:00,2025-03-09,460.0,27.9,40.8,1.1,19.6424071,14.387,5.255407099999999,26.75541278237737,5.371999999999999,0.7324458721762264,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-09 13:00:00,2025-03-09,475.6,28.0,40.7,1.1,20.315837799,14.956,5.359837799000001,26.382558534031155,5.338,0.7361744146596885,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-09 13:30:00,2025-03-09,549.2,29.0,46.6,1.8,22.962612184,12.185,10.777612184,46.93547971650053,7.344,0.5306452028349947,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-03-09 14:00:00,2025-03-09,495.9,29.2,44.2,1.4,20.916685115999996,11.587,9.329685115999997,44.60403292519498,6.5280000000000005,0.5539596707480502,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-03-09 14:30:00,2025-03-09,646.8,30.5,49.2,1.1,26.78535598199999,10.916,15.869355981999991,59.24638818563527,8.228,0.4075361181436474,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-03-09 15:00:00,2025-03-09,535.2,30.9,48.7,0.8,22.204820478,8.32,13.884820477999998,62.530658564687535,8.058,0.37469341435312464,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-03-09 15:30:00,2025-03-09,310.6,29.8,36.1,1.1,13.486867764500001,3.9168,9.570067764500001,70.95841622834205,3.7740000000000005,0.29041583771657953,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-03-09 16:00:00,2025-03-09,275.6,29.1,35.2,1.3,12.005153914,2.304,9.701153913999999,80.80824272220988,3.468000000000001,0.19191757277790117,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-09 16:30:00,2025-03-09,70.2,27.8,29.9,1.3,3.1149998685,1.3312,1.7837998685,57.26484570797021,1.6659999999999995,0.42735154292029787,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 17:00:00,2025-03-09,36.2,26.8,27.1,0.9,1.6218616315,0.46086,1.1610016315,71.58450566625912,0.7140000000000005,0.28415494333740887,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 17:30:00,2025-03-09,10.8,26.2,25.7,0.9,0.4861901069999999,0.0512,0.4349901069999999,89.46913989757508,0.23799999999999977,0.10530860102424916,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 18:00:00,2025-03-09,0.0,25.8,23.9,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 18:30:00,2025-03-09,0.0,25.4,23.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 19:00:00,2025-03-09,0.0,25.1,23.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 19:30:00,2025-03-09,0.0,24.4,21.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 20:00:00,2025-03-09,0.0,24.1,20.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 20:30:00,2025-03-09,0.0,23.4,20.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 21:00:00,2025-03-09,0.0,22.9,20.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 21:30:00,2025-03-09,0.0,22.6,20.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 22:00:00,2025-03-09,0.0,22.9,20.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 22:30:00,2025-03-09,0.0,23.0,20.2,1.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 23:00:00,2025-03-09,0.0,23.0,20.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-09 23:30:00,2025-03-09,0.0,22.4,20.2,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 00:00:00,2025-03-10,0.0,23.4,22.9,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 00:30:00,2025-03-10,0.0,23.5,23.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 01:00:00,2025-03-10,0.0,23.6,23.2,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 01:30:00,2025-03-10,0.0,23.7,23.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 02:00:00,2025-03-10,0.0,23.7,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 02:30:00,2025-03-10,0.0,23.7,23.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 03:00:00,2025-03-10,0.0,23.7,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 03:30:00,2025-03-10,0.0,23.6,22.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 04:00:00,2025-03-10,0.0,23.9,23.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 04:30:00,2025-03-10,0.0,24.1,23.1,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 05:00:00,2025-03-10,0.0,24.5,23.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 05:30:00,2025-03-10,0.0,24.5,23.5,0.7,0.0,0.02048,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 06:00:00,2025-03-10,13.6,24.8,24.0,0.5,0.6157865800000001,0.3584,0.2573865800000001,41.79801709871626,0.0,0.5820198290128374,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 06:30:00,2025-03-10,54.8,24.9,25.2,0.7,2.4711684619999996,1.9046,0.5665684619999996,22.927148460832033,0.06799999999999976,0.7707285153916796,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 07:00:00,2025-03-10,154.5,25.8,28.5,1.4,6.888847931249999,6.0109,0.8779479312499987,12.744481225479639,1.19,0.8725551877452036,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-10 07:30:00,2025-03-10,474.5,28.3,38.5,1.5,20.42901030625,18.728,1.701010306249998,8.326444995377946,4.59,0.9167355500462205,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 08:00:00,2025-03-10,606.9,31.4,46.6,0.9,25.375108038,24.986,0.3891080379999998,1.5334241628342966,7.344,0.984665758371657,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 08:30:00,2025-03-10,398.6,30.3,39.8,1.1,17.081727966,16.553,0.5287279659999982,3.0952838439553343,5.031999999999999,0.9690471615604467,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 09:00:00,2025-03-10,416.0,30.4,40.0,1.8,17.814627999999995,16.558,1.2566279999999956,7.053910976979121,5.1,0.9294608902302088,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 09:30:00,2025-03-10,725.8,32.1,46.6,1.1,30.346438316,25.861,4.485438316,14.780773510527842,7.344,0.8521922648947216,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 10:00:00,2025-03-10,895.5,33.4,54.2,1.8,36.39758854499999,30.331,6.066588544999991,16.667556251699455,9.928,0.8333244374830054,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 10:30:00,2025-03-10,489.0,32.1,46.1,2.1,20.483101192499998,20.342,0.14110119249999897,0.688866354630245,7.1739999999999995,0.9931113364536975,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 11:00:00,2025-03-10,400.2,32.5,40.0,2.0,17.138014724999998,15.119,2.019014724999998,11.780913702068245,5.1,0.8821908629793176,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 11:30:00,2025-03-10,612.3,33.2,44.5,1.9,25.79816601375,20.511,5.287166013749999,20.494348361554177,6.63,0.7950565163844582,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 12:00:00,2025-03-10,978.0,34.1,55.2,1.6,39.60075057,32.768,6.832750570000002,17.25409360088298,10.268,0.8274590639911702,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 12:30:00,2025-03-10,763.7,34.6,53.4,1.5,31.134315401000002,24.294,6.840315401000002,21.97034144768861,9.655999999999999,0.7802965855231139,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 13:00:00,2025-03-10,764.7,35.1,51.6,1.5,31.3862665065,23.619,7.7672665065,24.74734134081039,9.044,0.7525265865918961,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 13:30:00,2025-03-10,739.6,34.9,52.0,1.8,30.310675489999998,27.366,2.944675489999998,9.714978113805138,9.18,0.9028502188619486,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 14:00:00,2025-03-10,725.3,35.2,54.3,1.5,29.468683331749993,26.978,2.4906833317499917,8.451966800520378,9.961999999999998,0.9154803319947962,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 14:30:00,2025-03-10,572.4,35.1,49.4,1.8,23.686730532,22.046,1.6407305319999992,6.926791900568236,8.296,0.9307320809943177,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 15:00:00,2025-03-10,662.7,35.5,50.3,1.9,27.33196638825,25.329,2.002966388249998,7.328292299931529,8.601999999999999,0.9267170770006847,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 15:30:00,2025-03-10,535.5,34.4,45.3,1.3,22.49660802375,20.992,1.5046080237499986,6.688155041691449,6.901999999999998,0.9331184495830855,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 16:00:00,2025-03-10,331.0,33.0,39.3,1.7,14.2101684475,12.938,1.2721684474999986,8.952521936668608,4.861999999999999,0.9104747806333139,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-10 16:30:00,2025-03-10,219.1,32.1,36.1,1.6,9.513756365749998,9.3651,0.1486563657499982,1.5625412301408996,3.7740000000000005,0.984374587698591,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-10 17:00:00,2025-03-10,111.5,31.3,32.6,1.7,4.901425154999999,4.515899999999999,0.38552515499999984,7.865572620377999,2.584,0.92134427379622,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-10 17:30:00,2025-03-10,10.9,29.7,29.2,1.4,0.4848387035,0.29186,0.19297870350000002,39.80266057699332,1.4279999999999997,0.6019733942300669,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 18:00:00,2025-03-10,0.0,28.6,26.1,1.2,0.0,0.0,,,0.37400000000000044,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 18:30:00,2025-03-10,0.0,27.9,25.2,1.5,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 19:00:00,2025-03-10,0.0,27.5,25.0,1.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 19:30:00,2025-03-10,0.0,27.4,24.6,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 20:00:00,2025-03-10,0.0,27.0,24.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 20:30:00,2025-03-10,0.0,26.4,23.2,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 21:00:00,2025-03-10,0.0,25.9,23.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 21:30:00,2025-03-10,0.0,25.0,23.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 22:00:00,2025-03-10,0.0,26.0,24.1,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 22:30:00,2025-03-10,0.0,26.6,24.4,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 23:00:00,2025-03-10,0.0,26.8,24.4,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-10 23:30:00,2025-03-10,0.0,26.0,23.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 00:00:00,2025-03-11,0.0,23.8,22.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 00:30:00,2025-03-11,0.0,23.7,22.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 01:00:00,2025-03-11,0.0,23.7,22.4,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 01:30:00,2025-03-11,0.0,23.0,22.0,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 02:00:00,2025-03-11,0.0,23.1,21.9,1.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 02:30:00,2025-03-11,0.0,23.2,21.7,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 03:00:00,2025-03-11,0.0,23.0,21.8,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 03:30:00,2025-03-11,0.0,23.0,21.8,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 04:00:00,2025-03-11,0.0,23.0,21.4,1.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 04:30:00,2025-03-11,0.0,22.9,21.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 05:00:00,2025-03-11,0.0,22.6,21.2,1.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 05:30:00,2025-03-11,0.0,22.1,21.1,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 06:00:00,2025-03-11,7.7,22.2,21.3,0.9,0.35183357825000006,0.09728,0.25455357825,72.35056401271727,0.0,0.27649435987282717,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 06:30:00,2025-03-11,47.7,23.2,22.7,1.3,2.16929475675,1.5718,0.5974947567499997,27.543272065302745,0.0,0.7245672793469726,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 07:00:00,2025-03-11,111.8,24.2,26.1,2.7,5.0261067935,4.0858,0.9403067935000005,18.708452329664976,0.37400000000000044,0.8129154767033502,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-11 07:30:00,2025-03-11,223.3,25.8,32.2,1.5,9.829741921999998,8.693700000000002,1.1360419219999969,11.557189710722875,2.448000000000001,0.8844281028927713,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-11 08:00:00,2025-03-11,279.3,27.7,38.1,0.9,12.042056507249999,11.458,0.5840565072499988,4.850139234094806,4.454000000000001,0.9514986076590519,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-11 08:30:00,2025-03-11,344.6,29.7,45.0,1.6,14.492669900000001,13.804,0.6886699000000007,4.751849760960889,6.799999999999999,0.9524815023903911,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 09:00:00,2025-03-11,480.2,30.9,50.1,1.1,19.819790406499997,19.517,0.302790406499998,1.5277174999827263,8.534,0.9847228250001727,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 09:30:00,2025-03-11,809.2,32.9,51.9,1.0,33.175474381,31.114,2.061474381,6.213850500900845,9.145999999999999,0.9378614949909916,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 10:00:00,2025-03-11,848.7,32.3,55.8,1.8,34.287064137,31.376,2.9110641370000003,8.490269465383012,10.471999999999998,0.9150973053461698,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 10:30:00,2025-03-11,964.0,31.9,53.6,1.7,39.27051138,36.183,3.0875113800000022,7.86216239998452,9.724,0.9213783760001548,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 11:00:00,2025-03-11,989.1,32.4,53.5,1.6,40.30818647625,36.956,3.3521864762499973,8.316391208086577,9.69,0.9168360879191343,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 11:30:00,2025-03-11,1017.0,32.4,52.9,2.1,41.538798022499996,37.289,4.249798022499995,10.230912363419954,9.485999999999999,0.8976908763658005,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 12:00:00,2025-03-11,998.5,33.3,57.3,1.9,40.10911844125,36.183,3.926118441249997,9.78859320231831,10.982,0.9021140679768169,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 12:30:00,2025-03-11,966.9,33.3,57.1,2.6,38.869435596749994,33.526,5.343435596749991,13.747139660542882,10.914,0.8625286033945712,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 13:00:00,2025-03-11,791.8,33.6,57.3,2.7,31.806109145499995,29.65,2.1561091454999968,6.77891513116765,10.982,0.9322108486883235,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 13:30:00,2025-03-11,665.9,33.9,54.3,2.7,27.055282270249997,27.581,-0.5257177297500029,-1.943124172569001,9.961999999999998,1.01943124172569,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 14:00:00,2025-03-11,604.8,33.0,49.8,3.2,24.990372288,22.907,2.0833722879999996,8.336699685744192,8.431999999999999,0.9166330031425581,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 14:30:00,2025-03-11,337.0,31.7,42.4,1.2,14.307471485,15.401,-1.0935285149999991,-7.643059195654928,5.915999999999999,1.0764305919565493,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-11 15:00:00,2025-03-11,196.4,32.2,43.6,2.7,8.302082338000002,7.8902,0.4118823380000016,4.961193122775333,6.324000000000001,0.9503880687722467,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-11 15:30:00,2025-03-11,230.9,31.7,38.8,3.5,9.9304860115,9.1495,0.7809860114999996,7.864529596996348,4.691999999999999,0.9213547040300365,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-11 16:00:00,2025-03-11,170.6,31.4,37.4,3.7,7.373763618000001,7.065600000000001,0.30816361800000003,4.179190356031291,4.215999999999999,0.9582080964396871,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-11 16:30:00,2025-03-11,86.7,29.9,31.9,3.9,3.8205540622499994,3.3433,0.4772540622499992,12.491750004682173,2.3459999999999996,0.8750824999531783,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 17:00:00,2025-03-11,17.7,29.2,30.3,1.6,0.7843197007499999,0.55302,0.23129970074999995,29.490487173638673,1.802,0.7050951282636133,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 17:30:00,2025-03-11,0.0,27.6,29.3,1.2,0.0,0.0153599999999999,,,1.4620000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 18:00:00,2025-03-11,0.0,27.8,26.0,0.8,0.0,0.0,,,0.33999999999999997,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 18:30:00,2025-03-11,0.0,27.4,24.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 19:00:00,2025-03-11,0.0,26.6,24.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 19:30:00,2025-03-11,0.0,26.0,24.3,1.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 20:00:00,2025-03-11,0.0,25.8,23.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 20:30:00,2025-03-11,0.0,25.6,23.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 21:00:00,2025-03-11,0.0,25.3,23.6,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 21:30:00,2025-03-11,0.0,25.1,23.4,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 22:00:00,2025-03-11,0.0,25.0,23.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 22:30:00,2025-03-11,0.0,25.0,23.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 23:00:00,2025-03-11,0.0,25.1,23.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-11 23:30:00,2025-03-11,0.0,24.7,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 00:00:00,2025-03-12,0.0,24.9,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 00:30:00,2025-03-12,0.0,24.9,23.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 01:00:00,2025-03-12,0.0,24.7,23.2,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 01:30:00,2025-03-12,0.0,24.7,22.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 02:00:00,2025-03-12,0.0,24.5,22.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 02:30:00,2025-03-12,0.0,24.2,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 03:00:00,2025-03-12,0.0,24.0,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 03:30:00,2025-03-12,0.0,23.7,22.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 04:00:00,2025-03-12,0.0,23.3,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 04:30:00,2025-03-12,0.0,23.4,21.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 05:00:00,2025-03-12,0.0,23.1,21.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 05:30:00,2025-03-12,0.0,23.1,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 06:00:00,2025-03-12,27.6,23.6,22.2,0.8,1.257306684,1.1,0.15730668399999992,12.511401235818129,0.0,0.8748859876418187,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 06:30:00,2025-03-12,119.0,24.4,25.2,0.5,5.366223485,4.3,1.066223485,19.869159157839288,0.06799999999999976,0.8013084084216071,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-12 07:00:00,2025-03-12,234.6,27.1,30.5,0.6,10.388360722499998,9.7,0.6883607224999988,6.626268964737511,1.8699999999999999,0.9337373103526249,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-12 07:30:00,2025-03-12,357.6,29.0,35.8,0.6,15.544160376,15.3,0.24416037599999996,1.570753067994465,3.671999999999999,0.9842924693200553,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-12 08:00:00,2025-03-12,488.0,31.0,41.9,0.7,20.75567334,20.6,0.15567333999999988,0.7500278957464065,5.745999999999999,0.9924997210425359,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-12 08:30:00,2025-03-12,606.6,32.3,46.4,1.3,25.381178253,24.8,0.5811782530000009,2.2898001314470373,7.275999999999999,0.9771019986855296,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-12 09:00:00,2025-03-12,711.0,33.1,50.8,0.8,29.269477484999996,28.2,1.0694774849999966,3.653900161176713,8.771999999999998,0.9634609983882328,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-12 09:30:00,2025-03-12,803.0,32.4,52.7,0.9,32.822727382500005,31.1,1.722727382500004,5.24858084590041,9.418,0.9475141915409959,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-12 10:00:00,2025-03-12,882.8,32.6,54.3,1.3,35.867852812999985,33.5,2.3678528129999847,6.601601789058802,9.961999999999998,0.933983982109412,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-12 10:30:00,2025-03-12,940.8,33.4,57.1,1.1,37.820214095999994,35.0,2.8202140959999937,7.456896168914787,10.914,0.9254310383108522,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-12 11:00:00,2025-03-12,983.2,33.4,58.8,1.1,39.268255852,36.0,3.268255852000003,8.322895379713039,11.491999999999997,0.9167710462028696,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-12 11:30:00,2025-03-12,983.8,34.6,60.1,1.1,39.095998023499995,35.5,3.5959980234999946,9.1978673145484,11.934000000000001,0.908021326854516,,Warning,High PV module temperature - check temperature loss,temp_pv_c,-0.0034,0.95,47.5,True,none,
