datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-03-12 12:00:00,2025-03-12,810.9,34.9,59.0,0.9,32.361843195,27.7,4.661843194999999,14.405369826772624,11.559999999999999,0.8559463017322738,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-12 12:30:00,2025-03-12,961.5,35.0,58.7,1.1,38.41632626625,31.3,7.116326266250002,18.524223833713968,11.458,0.8147577616628603,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-12 13:00:00,2025-03-12,696.2,34.8,53.7,1.3,28.350449280500005,23.1,5.250449280500003,18.51980978696999,9.758,0.8148019021303001,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-12 13:30:00,2025-03-12,248.0,33.9,50.3,1.0,10.228350179999998,11.5,-1.2716498200000022,-12.432599565143187,8.601999999999999,1.1243259956514318,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-12 14:00:00,2025-03-12,112.7,32.2,34.5,1.2,4.92132302375,3.8,1.1213230237500005,22.784991319175045,3.2299999999999995,0.7721500868082495,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-12 14:30:00,2025-03-12,87.1,31.4,32.0,1.1,3.836844277499999,2.8,1.0368442774999993,27.023360931801577,2.38,0.7297663906819842,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 15:00:00,2025-03-12,130.5,31.3,33.1,1.2,5.72663460375,5.1,0.6266346037500004,10.942458304213407,2.754,0.8905754169578659,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-12 15:30:00,2025-03-12,134.2,30.9,33.1,1.5,5.888998956499999,5.5,0.38899895649999916,6.605519195595042,2.754,0.9339448080440496,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-12 16:00:00,2025-03-12,90.9,30.4,31.6,1.6,4.0098167055,3.6,0.4098167054999995,10.220335132473291,2.2440000000000007,0.8977966486752671,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 16:30:00,2025-03-12,52.7,29.8,29.9,1.1,2.3384685622499997,1.8,0.5384685622499996,23.026546986456058,1.6659999999999995,0.7697345301354395,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 17:00:00,2025-03-12,34.5,29.2,29.0,1.3,1.5356398500000001,1.1,0.43563985000000005,28.36862106697739,1.3599999999999999,0.716313789330226,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 17:30:00,2025-03-12,2.0,28.6,27.8,1.1,0.08939082,0.0,0.08939082,100.0,0.9520000000000003,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 18:00:00,2025-03-12,0.0,28.1,26.7,1.1,0.0,0.0,,,0.5779999999999997,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 18:30:00,2025-03-12,0.0,27.6,26.2,0.8,0.0,0.0,,,0.40799999999999975,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 19:00:00,2025-03-12,0.0,27.2,25.7,0.7,0.0,0.0,,,0.23799999999999977,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 19:30:00,2025-03-12,0.0,26.8,24.5,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 20:00:00,2025-03-12,0.0,36.5,23.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 20:30:00,2025-03-12,0.0,26.8,24.2,1.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 21:00:00,2025-03-12,0.0,26.7,24.0,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 21:30:00,2025-03-12,0.0,26.6,23.7,1.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 22:00:00,2025-03-12,0.0,26.1,23.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 22:30:00,2025-03-12,0.0,25.3,22.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 23:00:00,2025-03-12,0.0,24.9,22.6,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-12 23:30:00,2025-03-12,0.0,24.5,22.4,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 00:00:00,2025-03-13,0.0,24.4,21.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 00:30:00,2025-03-13,0.0,24.2,21.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 01:00:00,2025-03-13,0.0,24.2,21.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 01:30:00,2025-03-13,0.0,24.0,21.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 02:00:00,2025-03-13,0.0,24.1,21.9,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 02:30:00,2025-03-13,0.0,23.9,21.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 03:00:00,2025-03-13,0.0,23.7,21.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 03:30:00,2025-03-13,0.0,23.9,21.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 04:00:00,2025-03-13,0.0,24.3,21.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 04:30:00,2025-03-13,0.0,24.2,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 05:00:00,2025-03-13,0.0,23.9,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 05:30:00,2025-03-13,0.0,23.5,21.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 06:00:00,2025-03-13,27.4,23.3,21.9,0.7,1.2494569194999998,0.8550399999999999,0.3944169194999999,31.567068327400623,0.0,0.6843293167259938,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 06:30:00,2025-03-13,112.7,23.9,24.3,0.5,5.097691198250001,4.0652,1.0324911982500007,20.254094610604252,0.0,0.7974590538939574,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-13 07:00:00,2025-03-13,228.6,25.3,28.6,0.6,10.189312361999999,9.0932,1.0961123619999995,10.757471388234585,1.2240000000000004,0.8924252861176541,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-13 07:30:00,2025-03-13,370.4,27.8,35.0,0.5,16.146013799999995,15.16,0.9860137999999949,6.106855922543527,3.3999999999999995,0.9389314407745647,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 08:00:00,2025-03-13,469.4,29.9,40.7,0.7,20.0509971885,19.343,0.7079971884999985,3.53098243366201,5.338,0.9646901756633799,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 08:30:00,2025-03-13,564.2,31.5,44.7,1.2,23.7542460155,22.713,1.0412460155000005,4.383410085172023,6.698000000000001,0.9561658991482798,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 09:00:00,2025-03-13,683.3,32.0,47.0,1.4,28.527535844999992,26.905,1.622535844999991,5.687613026991857,7.4799999999999995,0.9431238697300814,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 09:30:00,2025-03-13,763.1,32.4,49.3,1.3,31.589877094749998,29.471,2.1188770947499975,6.707455962537249,8.261999999999999,0.9329254403746275,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 10:00:00,2025-03-13,844.3,33.2,50.8,1.8,34.7569899305,32.358,2.398989930500001,6.902179778217319,8.771999999999998,0.9309782022178268,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 10:30:00,2025-03-13,854.8,34.0,53.1,1.6,34.887599911,32.164,2.723599911000001,7.806784983627534,9.554,0.9219321501637247,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 11:00:00,2025-03-13,928.7,34.2,53.9,2.0,37.789747952249996,34.55,3.2397479522499992,8.573086955604065,9.825999999999999,0.9142691304439593,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 11:30:00,2025-03-13,926.8,34.5,52.7,1.9,37.88306816699999,33.945,3.93806816699999,10.395325293188499,9.418,0.896046747068115,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 12:00:00,2025-03-13,1009.1,35.7,57.5,2.0,40.50394955625,35.948,4.555949556249999,11.248161243937233,11.049999999999999,0.8875183875606277,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 12:30:00,2025-03-13,917.7,35.1,58.6,1.6,36.680395583999996,31.892,4.788395583999996,13.054372799863415,11.424,0.8694562720013659,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 13:00:00,2025-03-13,916.1,35.7,57.7,1.0,36.74294109025,34.806,1.9369410902500022,5.271600565377668,11.118,0.9472839943462233,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 13:30:00,2025-03-13,702.6,34.5,53.0,1.0,28.686525659999997,25.349,3.337525659999997,11.634471527006095,9.52,0.883655284729939,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 14:00:00,2025-03-13,516.5,33.4,48.0,0.9,21.484450212499993,21.079,0.4054502124999928,1.8871798369971573,7.819999999999999,0.9811282016300285,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 14:30:00,2025-03-13,590.2,33.3,47.1,1.1,24.631588286499998,23.45,1.1815882864999985,4.797044643473517,7.514,0.9520295535652649,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 15:00:00,2025-03-13,538.3,33.1,45.5,1.1,22.59771961125,21.596,1.0017196112499995,4.432834943005956,6.97,0.9556716505699404,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 15:30:00,2025-03-13,389.1,32.6,44.3,1.0,16.40597251725,16.379,0.026972517249998162,0.16440669531561147,6.5619999999999985,0.9983559330468439,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-13 16:00:00,2025-03-13,176.0,30.9,35.9,1.4,7.647669479999999,7.4552,0.19246947999999975,2.5167076127353734,3.7059999999999995,0.9748329238726463,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-13 16:30:00,2025-03-13,161.4,30.5,32.9,1.2,7.0875489195000005,6.7532,0.3343489195000009,4.717412511680949,2.6859999999999995,0.9528258748831905,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-13 17:00:00,2025-03-13,113.8,30.2,32.3,1.0,5.0077687155,4.48,0.5277687154999997,10.5389994123821,2.481999999999999,0.894610005876179,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-13 17:30:00,2025-03-13,32.4,28.8,28.8,1.0,1.4431603139999998,1.1776,0.2655603139999998,18.401303820775645,1.292,0.8159869617922435,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 18:00:00,2025-03-13,0.0,27.9,25.1,0.7,0.0,8e-05,,,0.03400000000000048,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 18:30:00,2025-03-13,0.0,27.1,24.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 19:00:00,2025-03-13,0.0,26.7,23.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 19:30:00,2025-03-13,0.0,25.9,23.3,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 20:00:00,2025-03-13,0.0,25.4,22.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 20:30:00,2025-03-13,0.0,25.2,22.6,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 21:00:00,2025-03-13,0.0,25.0,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 21:30:00,2025-03-13,0.0,24.6,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 22:00:00,2025-03-13,0.0,24.5,22.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 22:30:00,2025-03-13,0.0,24.1,22.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 23:00:00,2025-03-13,0.0,23.9,22.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-13 23:30:00,2025-03-13,0.0,23.6,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 00:00:00,2025-03-14,0.0,22.3,20.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 00:30:00,2025-03-14,0.0,22.3,20.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 01:00:00,2025-03-14,0.0,22.2,20.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 01:30:00,2025-03-14,0.0,22.0,20.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 02:00:00,2025-03-14,0.0,21.9,20.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 02:30:00,2025-03-14,0.0,22.0,20.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 03:00:00,2025-03-14,0.0,22.0,20.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 03:30:00,2025-03-14,0.0,22.0,20.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 04:00:00,2025-03-14,0.0,22.1,21.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 04:30:00,2025-03-14,0.0,22.5,21.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 05:00:00,2025-03-14,0.0,22.4,21.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 05:30:00,2025-03-14,0.0,22.3,21.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 06:00:00,2025-03-14,21.9,22.7,22.2,0.6,0.9976455209999998,0.64512,0.3525255209999998,35.33574937986414,0.0,0.6466425062013587,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 06:30:00,2025-03-14,142.4,24.2,25.3,0.5,6.419245684,3.9526,2.466645684,38.42578716293919,0.10200000000000024,0.615742128370608,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-14 07:00:00,2025-03-14,235.2,25.7,28.8,0.7,10.476274871999998,6.937600000000001,3.538674871999997,33.7779880275749,1.292,0.662220119724251,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-14 07:30:00,2025-03-14,334.2,27.6,33.7,0.7,14.634685675499997,10.552,4.082685675499997,27.897323974199473,2.958000000000001,0.7210267602580053,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 08:00:00,2025-03-14,423.2,30.0,38.0,1.1,18.25281702,18.145,0.10781701999999882,0.5906870149515081,4.42,0.9940931298504849,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 08:30:00,2025-03-14,552.7,29.9,41.9,1.1,23.507501342250002,23.163,0.34450134225000184,1.4654953635196863,5.745999999999999,0.9853450463648031,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 09:00:00,2025-03-14,689.3,30.6,45.7,1.3,28.915516353249995,25.769,3.1465163532499965,10.881757444031741,7.038000000000001,0.8911824255596826,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 09:30:00,2025-03-14,774.1,31.4,49.4,1.6,32.033364963,29.522,2.5113649629999983,7.839841258952157,8.296,0.9216015874104784,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 10:00:00,2025-03-14,831.2,31.5,50.9,1.5,34.204954326,33.326,0.8789543259999988,2.5696696379795623,8.806,0.9743033036202043,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 10:30:00,2025-03-14,831.9,31.9,51.7,1.6,34.131652824750006,33.987,0.14465282475000407,0.4238084381460468,9.078,0.9957619156185396,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 11:00:00,2025-03-14,867.9,31.8,53.7,1.2,35.34236559975,35.312,0.030365599750005856,0.08591841331136207,9.758,0.9991408158668864,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 11:30:00,2025-03-14,949.7,32.0,55.7,1.1,38.38198541925,35.175,3.206985419250003,8.35544431644117,10.438,0.9164455568355883,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 12:00:00,2025-03-14,961.1,32.2,55.3,1.2,38.90169744475,35.435,3.4666974447499967,8.91142976389028,10.301999999999998,0.9108857023610972,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 12:30:00,2025-03-14,949.9,33.6,57.3,1.2,38.156886937749995,35.067,3.089886937749995,8.09784860801382,10.982,0.9190215139198618,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 13:00:00,2025-03-14,916.5,33.6,57.5,1.3,36.787107093749995,31.611,5.1761070937499944,14.070437994917512,11.049999999999999,0.8592956200508249,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 13:30:00,2025-03-14,879.8,33.7,56.5,0.9,35.449000577499994,28.201,7.248000577499994,20.446276226191852,10.71,0.7955372377380815,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 14:00:00,2025-03-14,785.4,33.8,54.2,0.8,31.922575146,27.208,4.714575146000001,14.76878079051449,9.928,0.8523121920948551,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 14:30:00,2025-03-14,464.0,33.4,47.3,1.0,19.35048084,24.053,-4.702519160000001,-24.30182070865791,7.581999999999998,1.2430182070865792,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-03-14 15:00:00,2025-03-14,459.0,32.7,45.1,1.1,19.2968912925,20.741,-1.4441087074999999,-7.483633947097336,6.834,1.0748363394709735,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 15:30:00,2025-03-14,382.2,31.9,42.0,0.9,16.249911405,17.49,-1.2400885949999996,-7.631356036922342,5.779999999999999,1.0763135603692233,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 16:00:00,2025-03-14,309.0,31.7,38.6,1.0,13.298871779999997,14.152,-0.8531282200000021,-6.415042073591616,4.6240000000000006,1.0641504207359163,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-14 16:30:00,2025-03-14,185.8,30.8,34.6,1.1,8.110563896,8.3716,-0.26103610400000044,-3.218470470699815,3.2640000000000002,1.032184704706998,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-14 17:00:00,2025-03-14,82.2,29.1,30.5,1.0,3.6399115575,2.6624,0.9775115575000002,26.855365633427215,1.8699999999999999,0.7314463436657279,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 17:30:00,2025-03-14,17.1,27.7,27.1,0.8,0.7661280082499999,0.6605599999999999,0.10556800825000001,13.779421599680175,0.7140000000000005,0.8622057840031983,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 18:00:00,2025-03-14,1.0,26.8,24.3,0.6,0.0452323975,0.0,0.0452323975,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 18:30:00,2025-03-14,0.0,26.2,22.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 19:00:00,2025-03-14,0.0,25.6,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 19:30:00,2025-03-14,0.0,25.1,22.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 20:00:00,2025-03-14,0.0,24.9,22.2,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 20:30:00,2025-03-14,0.0,25.0,22.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 21:00:00,2025-03-14,0.0,24.3,21.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 21:30:00,2025-03-14,0.0,23.6,21.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 22:00:00,2025-03-14,0.0,23.3,21.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 22:30:00,2025-03-14,0.0,23.1,21.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 23:00:00,2025-03-14,0.0,22.8,21.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-14 23:30:00,2025-03-14,0.0,22.9,21.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 00:00:00,2025-03-15,0.0,24.3,22.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 00:30:00,2025-03-15,0.0,23.8,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 01:00:00,2025-03-15,0.0,23.8,22.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 01:30:00,2025-03-15,0.0,24.2,22.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 02:00:00,2025-03-15,0.0,23.8,22.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 02:30:00,2025-03-15,0.0,23.5,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 03:00:00,2025-03-15,0.0,23.5,21.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 03:30:00,2025-03-15,0.0,23.3,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 04:00:00,2025-03-15,0.0,23.2,21.9,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 04:30:00,2025-03-15,0.0,23.3,21.9,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 05:00:00,2025-03-15,0.0,23.2,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 05:30:00,2025-03-15,0.0,23.3,22.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 06:00:00,2025-03-15,28.4,23.4,23.3,0.5,1.2889573589999999,1.1,0.18895735899999977,14.659705977131535,0.0,0.8534029402286847,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 06:30:00,2025-03-15,121.1,25.0,25.6,0.7,5.453489639499999,4.4,1.0534896394999986,19.317715978948616,0.2040000000000005,0.8068228402105139,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-15 07:00:00,2025-03-15,210.3,26.8,29.7,0.5,9.33814069575,8.3,1.0381406957500001,11.117209834099858,1.5979999999999999,0.8888279016590014,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-15 07:30:00,2025-03-15,343.7,28.8,34.9,0.3,14.987413992249998,14.2,0.7874139922499985,5.253834935481003,3.3659999999999997,0.94746165064519,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 08:00:00,2025-03-15,458.8,30.8,41.7,0.5,19.527813786999996,19.0,0.5278137869999959,2.702882118588056,5.678000000000001,0.9729711788141194,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 08:30:00,2025-03-15,589.4,32.3,46.8,1.2,24.625329449,23.8,0.825329448999998,3.351546831928836,7.411999999999999,0.9664845316807117,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 09:00:00,2025-03-15,697.0,31.3,0.3,1.1,34.093474457499994,27.5,6.593474457499994,19.339403104014057,0.0,0.8066059689598594,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 09:30:00,2025-03-15,805.4,32.2,54.3,0.8,32.723118096499995,30.7,2.0231180964999957,6.182534593842342,9.961999999999998,0.9381746540615766,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 10:00:00,2025-03-15,875.2,33.1,56.4,0.8,35.277084616,32.6,2.677084616000002,7.588735421707167,10.676,0.9241126457829283,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 10:30:00,2025-03-15,979.6,33.2,57.5,1.7,39.319858274999994,35.4,3.9198582749999957,9.969156672907657,11.049999999999999,0.9003084332709235,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 11:00:00,2025-03-15,1012.9,33.2,59.8,1.5,40.299046948999994,36.6,3.6990469489999924,9.1789936215645,11.831999999999997,0.908210063784355,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 11:30:00,2025-03-15,982.2,34.6,60.5,1.7,38.9721367575,34.7,4.2721367575,10.962028548967995,12.069999999999999,0.89037971451032,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 12:00:00,2025-03-15,852.8,34.6,58.4,1.5,34.112515944,32.1,2.0125159440000004,5.899640903953843,11.356,0.9410035909604616,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 12:30:00,2025-03-15,986.9,35.0,60.3,1.4,39.188908322749995,32.2,6.988908322749992,17.833893879337236,12.001999999999999,0.8216610612066276,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 13:00:00,2025-03-15,924.8,35.0,59.7,1.2,36.808105832,28.2,8.608105832000003,23.386440669588442,11.798,0.7661355933041156,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 13:30:00,2025-03-15,945.7,34.6,57.9,1.7,37.90111915975,34.2,3.70111915975,9.765197550368097,11.185999999999998,0.902348024496319,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 14:00:00,2025-03-15,887.0,34.7,56.5,1.5,35.7391037875,32.2,3.5391037874999967,9.902609221940878,10.71,0.9009739077805912,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 14:30:00,2025-03-15,708.3,34.6,53.6,1.2,28.854048973499996,26.9,1.9540489734999973,6.7721829102550775,9.724,0.9322781708974492,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-15 15:00:00,2025-03-15,264.5,33.0,44.0,1.2,11.1645251625,11.3,-0.13547483750000033,-1.2134402093072476,6.459999999999999,1.0121344020930725,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-15 15:30:00,2025-03-15,255.4,31.9,39.0,1.6,10.97633857,10.6,0.3763385699999997,3.428634854874012,4.76,0.9657136514512599,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-15 16:00:00,2025-03-15,178.1,30.8,34.5,1.4,7.777175071249999,7.1,0.6771750712499998,8.707211359473224,3.2299999999999995,0.9129278864052678,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-15 16:30:00,2025-03-15,184.7,30.2,33.8,1.0,8.085216641999999,7.2,0.8852166419999987,10.948582841943827,2.9919999999999987,0.8905141715805618,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-15 17:00:00,2025-03-15,61.5,29.6,31.9,1.0,2.7100816012499997,2.2,0.5100816012499996,18.821632566883935,2.3459999999999996,0.8117836743311606,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 17:30:00,2025-03-15,14.9,28.2,27.9,0.9,0.66573300575,0.5,0.16573300575000005,24.894815837362444,0.9859999999999993,0.7510518416263755,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 18:00:00,2025-03-15,0.0,27.7,25.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 18:30:00,2025-03-15,0.0,27.3,25.3,0.8,0.0,0.0,,,0.10200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 19:00:00,2025-03-15,0.0,27.0,25.3,1.0,0.0,0.0,,,0.10200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 19:30:00,2025-03-15,0.0,26.6,25.3,0.8,0.0,0.0,,,0.10200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 20:00:00,2025-03-15,0.0,26.4,25.5,0.8,0.0,0.0,,,0.16999999999999998,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 20:30:00,2025-03-15,0.0,26.2,25.5,0.6,0.0,0.0,,,0.16999999999999998,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 21:00:00,2025-03-15,0.0,26.0,25.2,0.6,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 21:30:00,2025-03-15,0.0,25.8,24.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 22:00:00,2025-03-15,0.0,25.4,23.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 22:30:00,2025-03-15,0.0,25.3,23.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 23:00:00,2025-03-15,0.0,25.1,23.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-15 23:30:00,2025-03-15,0.0,25.0,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 00:00:00,2025-03-16,0.0,24.5,22.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 00:30:00,2025-03-16,0.0,24.2,22.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 01:00:00,2025-03-16,0.0,23.9,22.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 01:30:00,2025-03-16,0.0,23.8,22.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 02:00:00,2025-03-16,0.0,23.7,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 02:30:00,2025-03-16,0.0,23.7,22.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 03:00:00,2025-03-16,0.0,23.3,22.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 03:30:00,2025-03-16,0.0,23.0,22.3,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 04:00:00,2025-03-16,0.0,22.9,22.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 04:30:00,2025-03-16,0.0,22.8,22.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 05:00:00,2025-03-16,0.0,22.9,22.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 05:30:00,2025-03-16,0.0,23.2,23.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 06:00:00,2025-03-16,25.6,23.9,23.7,0.6,1.160305984,0.7270399999999999,0.43326598400000016,37.34066616689965,0.0,0.6265933383310034,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 06:30:00,2025-03-16,95.9,25.8,25.5,0.6,4.32013077125,3.4867,0.8334307712499998,19.291794979827714,0.16999999999999998,0.8070820502017229,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 07:00:00,2025-03-16,188.8,27.2,28.8,0.6,8.409526768000001,7.8285,0.581026768000001,6.909149397216127,1.292,0.9309085060278387,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-16 07:30:00,2025-03-16,284.2,27.8,31.9,0.7,12.5236616435,11.32,1.2036616435000003,9.611099994263432,2.3459999999999996,0.9038890000573657,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-16 08:00:00,2025-03-16,447.2,28.1,37.2,0.9,19.342837748,17.454,1.8888377480000003,9.765049847431518,4.148000000000001,0.9023495015256848,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 08:30:00,2025-03-16,513.0,29.4,41.3,1.2,21.8662004925,20.337,1.5292004924999993,6.9934440280308765,5.541999999999999,0.9300655597196912,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 09:00:00,2025-03-16,598.7,30.7,16.4,0.9,27.806295208499996,23.516,4.290295208499998,15.42922268619415,0.0,0.8457077731380586,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 09:30:00,2025-03-16,593.0,31.9,51.1,0.9,24.384520247499996,24.765,-0.38047975250000476,-1.5603331483998057,8.874,1.015603331483998,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
