datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-03-16 10:00:00,2025-03-16,741.3,32.2,53.6,1.0,30.19837145849999,26.68,3.518371458499992,11.650864892946634,9.724,0.8834913510705337,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 10:30:00,2025-03-16,571.6,31.4,51.5,1.1,23.469460155,21.213,2.256460154999999,9.61445274027437,9.01,0.9038554725972563,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 11:00:00,2025-03-16,494.7,33.0,45.9,1.3,20.737041137249996,18.872,1.865041137249996,8.99376687785905,7.105999999999998,0.9100623312214094,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 11:30:00,2025-03-16,800.1,33.1,55.6,1.3,32.3481990195,27.54,4.808199019500002,14.863884745489367,10.404,0.8513611525451064,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 12:00:00,2025-03-16,847.6,32.2,57.0,1.3,34.086573040000005,24.955,9.131573040000006,26.789354944201232,10.879999999999999,0.7321064505579876,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 12:30:00,2025-03-16,700.5,32.7,51.7,1.2,28.74050102625,21.74,7.000501026250003,24.35761652121558,9.078,0.7564238347878443,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 13:00:00,2025-03-16,718.5,31.8,47.7,1.3,29.91995842125,23.598,6.321958421250002,21.129569540978935,7.718,0.7887043045902107,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 13:30:00,2025-03-16,837.6,31.9,53.8,1.6,34.095647136000004,30.699,3.396647136000002,9.962113704577968,9.791999999999998,0.9003788629542203,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 14:00:00,2025-03-16,316.1,30.7,41.8,1.1,13.449252106000003,12.15,1.2992521060000026,9.660404130727672,5.711999999999999,0.9033959586927233,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 14:30:00,2025-03-16,620.1,29.8,44.1,1.2,26.16486060825,23.02,3.1448606082499992,12.019405168389847,6.494,0.8798059483161016,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-16 15:00:00,2025-03-16,191.3,29.7,38.7,1.5,8.230314725749999,8.074399999999999,0.15591472574999976,1.894395669489927,4.658000000000001,0.9810560433051008,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-16 15:30:00,2025-03-16,82.9,29.2,32.3,1.2,3.6480142927499997,3.3536,0.29441429274999953,8.070535615365142,2.481999999999999,0.9192946438463486,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 16:00:00,2025-03-16,94.3,28.6,31.6,0.9,4.1597988484999995,3.4816,0.6781988484999997,16.303645277092052,2.2440000000000007,0.8369635472290795,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 16:30:00,2025-03-16,68.5,27.8,30.7,0.9,3.03115770875,2.6726,0.3585577087499998,11.82906807240535,1.9379999999999997,0.8817093192759465,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 17:00:00,2025-03-16,14.0,27.1,28.7,1.0,0.623802585,0.4148,0.20900258499999996,33.50460386437802,1.2579999999999998,0.6649539613562198,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 17:30:00,2025-03-16,1.9,26.6,27.6,0.9,0.0849795805,0.00512,0.0798595805,93.97502321160552,0.8840000000000005,0.06024976788394479,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 18:00:00,2025-03-16,0.0,26.4,26.3,0.9,0.0,0.0,,,0.4420000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 18:30:00,2025-03-16,0.0,26.4,25.7,1.0,0.0,0.0,,,0.23799999999999977,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 19:00:00,2025-03-16,0.0,26.6,25.6,0.8,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 19:30:00,2025-03-16,0.0,26.6,24.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 20:00:00,2025-03-16,0.0,26.0,24.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 20:30:00,2025-03-16,0.0,26.2,24.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 21:00:00,2025-03-16,0.0,26.0,24.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 21:30:00,2025-03-16,0.0,25.9,24.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 22:00:00,2025-03-16,0.0,25.9,24.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 22:30:00,2025-03-16,0.0,25.7,24.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 23:00:00,2025-03-16,0.0,25.7,24.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-16 23:30:00,2025-03-16,0.0,25.4,24.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 00:00:00,2025-03-17,0.0,25.4,23.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 00:30:00,2025-03-17,0.0,25.1,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 01:00:00,2025-03-17,0.0,24.8,22.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 01:30:00,2025-03-17,0.0,24.4,22.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 02:00:00,2025-03-17,0.0,24.1,22.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 02:30:00,2025-03-17,0.0,20.0,22.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 03:00:00,2025-03-17,0.0,23.6,22.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 03:30:00,2025-03-17,0.0,23.5,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 04:00:00,2025-03-17,0.0,23.3,21.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 04:30:00,2025-03-17,0.0,23.1,21.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 05:00:00,2025-03-17,0.0,22.6,21.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 05:30:00,2025-03-17,0.0,22.4,21.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 06:00:00,2025-03-17,35.8,22.8,21.9,0.4,1.6325021064999998,1.1008,0.5317021064999998,32.56976541610361,0.0,0.674302345838964,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 06:30:00,2025-03-17,112.7,24.0,23.7,0.6,5.10806579675,4.101100000000001,1.0069657967499994,19.71325031464317,0.0,0.8028674968535683,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-17 07:00:00,2025-03-17,223.1,26.0,27.9,0.4,9.968123059249999,8.96,1.0081230592499981,10.113469238469145,0.9859999999999993,0.8988653076153086,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-17 07:30:00,2025-03-17,349.8,27.8,34.1,0.4,15.2963456085,14.453,0.8433456085,5.513379666522197,3.0940000000000003,0.944866203334778,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 08:00:00,2025-03-17,470.6,28.8,41.1,1.1,20.0733759395,19.344,0.7293759394999988,3.633548944125273,5.474,0.9636645105587472,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 08:30:00,2025-03-17,589.8,28.9,46.1,0.9,24.7053846285,23.521,1.1843846284999984,4.794034362588707,7.1739999999999995,0.9520596563741129,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 09:00:00,2025-03-17,704.4,30.2,49.0,1.4,29.192308320000002,27.622,1.5703083200000023,5.379185170239399,8.159999999999998,0.946208148297606,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 09:30:00,2025-03-17,800.1,30.8,53.1,1.3,32.65508737575,30.398,2.2570873757500003,6.911901198666326,9.554,0.9308809880133367,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 10:00:00,2025-03-17,886.5,31.6,56.6,1.4,35.705356605,33.008,2.697356604999996,7.554487229577961,10.744,0.9244551277042203,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 10:30:00,2025-03-17,935.4,32.4,58.2,1.5,37.445268666,33.132,4.313268665999999,11.518861580278665,11.288,0.8848113841972134,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 11:00:00,2025-03-17,1012.7,33.1,60.7,1.5,40.15125363925001,33.352,6.799253639250011,16.934100489961725,12.138,0.8306589951003828,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 11:30:00,2025-03-17,780.5,33.5,57.2,1.0,31.364170057499994,26.337,5.027170057499994,16.028385410115025,10.948,0.8397161458988498,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 12:00:00,2025-03-17,997.1,34.3,57.1,1.6,40.08347733324999,28.667,11.416477333249986,28.48175381176275,10.914,0.7151824618823726,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 12:30:00,2025-03-17,1072.6,34.2,58.3,1.6,42.9211052885,31.416,11.505105288500001,26.805240012266417,11.322,0.7319475998773358,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 13:00:00,2025-03-17,926.2,33.9,52.6,1.6,37.872753314,32.538,5.334753314000004,14.085992823838254,9.383999999999999,0.8591400717616174,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 13:30:00,2025-03-17,615.2,33.4,52.8,2.0,25.136939732000005,21.816,3.3209397320000065,13.211392346906733,9.451999999999998,0.8678860765309326,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 14:00:00,2025-03-17,544.0,33.1,52.4,1.4,22.26110832,22.436,-0.17489167999999822,-0.7856377925391551,9.315999999999999,1.0078563779253915,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 14:30:00,2025-03-17,441.6,32.1,42.5,1.4,18.741531600000002,17.183,1.558531600000002,8.315924403958542,5.949999999999999,0.9168407559604146,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-17 15:00:00,2025-03-17,243.6,31.4,39.6,1.1,10.446784782,9.6563,0.790484782,7.5667757927015,4.964,0.924332242072985,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-17 15:30:00,2025-03-17,128.5,30.6,34.9,1.0,5.6033828862499995,5.1149,0.4884828862499999,8.717642470027807,3.3659999999999997,0.9128235752997219,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-17 16:00:00,2025-03-17,4.3,27.4,27.4,2.3,0.192454154,0.05638,0.136074154,70.70471131529851,0.8159999999999995,0.29295288684701504,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 16:30:00,2025-03-17,5.0,24.8,24.1,1.7,0.22631541250000003,0.0256,0.20071541250000002,88.68835325123958,0.0,0.11311646748760426,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 17:00:00,2025-03-17,9.0,24.5,24.0,0.8,0.40750582500000004,0.19968,0.20782582500000005,50.999473443109686,0.0,0.49000526556890317,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 17:30:00,2025-03-17,5.1,24.4,23.7,0.8,0.23115470774999997,0.04096,0.19019470774999997,82.28026571524585,0.0,0.17719734284754152,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 18:00:00,2025-03-17,1.0,24.7,23.7,0.9,0.04532445250000001,0.0,0.04532445250000001,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 18:30:00,2025-03-17,0.0,24.7,23.9,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 19:00:00,2025-03-17,0.0,24.8,23.8,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 19:30:00,2025-03-17,0.0,24.5,23.4,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 20:00:00,2025-03-17,0.0,24.4,23.1,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 20:30:00,2025-03-17,0.0,24.1,23.1,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 21:00:00,2025-03-17,0.0,24.2,23.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 21:30:00,2025-03-17,0.0,24.1,22.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 22:00:00,2025-03-17,0.0,23.9,22.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 22:30:00,2025-03-17,0.0,23.7,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 23:00:00,2025-03-17,0.0,23.6,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-17 23:30:00,2025-03-17,0.0,23.4,22.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 00:00:00,2025-03-18,0.0,23.3,22.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 00:30:00,2025-03-18,0.0,23.4,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 01:00:00,2025-03-18,0.0,23.3,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 01:30:00,2025-03-18,0.0,23.4,22.7,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 02:00:00,2025-03-18,0.0,23.4,22.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 02:30:00,2025-03-18,0.0,23.5,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 03:00:00,2025-03-18,0.0,23.3,22.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 03:30:00,2025-03-18,0.0,23.3,22.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 04:00:00,2025-03-18,0.0,23.4,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 04:30:00,2025-03-18,0.0,23.0,22.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 05:00:00,2025-03-18,0.0,22.7,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 05:30:00,2025-03-18,0.0,22.6,21.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 06:00:00,2025-03-18,33.0,22.9,22.4,0.4,1.502288865,0.93696,0.5653288649999999,37.63116922257158,0.0,0.6236883077742842,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 06:30:00,2025-03-18,123.2,24.5,24.9,0.5,5.561290196000001,4.4185,1.1427901960000009,20.549012112728107,0.0,0.794509878872719,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-18 07:00:00,2025-03-18,240.5,26.7,28.4,0.6,10.727106877499999,9.7536,0.9735068774999984,9.075204420139782,1.1559999999999995,0.9092479557986022,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-18 07:30:00,2025-03-18,367.2,28.5,32.5,0.7,16.14736755,15.447,0.7003675499999993,4.3373481642213525,2.55,0.9566265183577864,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 08:00:00,2025-03-18,490.4,29.7,39.2,0.6,21.060897396,20.326,0.7348973960000009,3.4893926036578886,4.828000000000001,0.9651060739634211,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 08:30:00,2025-03-18,609.1,31.6,45.5,0.7,25.56988856625,24.494,1.0758885662500006,4.207638854046782,6.97,0.9579236114595322,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 09:00:00,2025-03-18,720.8,30.6,50.1,0.8,29.750322626,28.047,1.7033226259999985,5.7253921156182574,8.534,0.9427460788438174,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 09:30:00,2025-03-18,807.1,32.1,53.8,0.6,32.854103156,30.649,2.205103156,6.7118044450325876,9.791999999999998,0.9328819555496741,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 10:00:00,2025-03-18,909.3,32.6,56.7,0.9,36.60971602575,32.732,3.877716025749997,10.592040711330695,10.778,0.894079592886693,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 10:30:00,2025-03-18,717.5,32.6,56.4,1.2,28.9205989625,26.122,2.7985989625000016,9.676836106087618,10.676,0.9032316389391238,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 11:00:00,2025-03-18,1022.5,33.2,57.5,1.2,41.04180796875,35.246,5.7958079687499975,14.121716989570816,11.049999999999999,0.8587828301042918,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 11:30:00,2025-03-18,864.7,34.0,57.1,1.2,34.760989720249995,30.393,4.367989720249994,12.565780650674121,10.914,0.8743421934932588,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 12:00:00,2025-03-18,1004.0,33.6,59.6,1.1,39.97576098,35.988,3.9877609799999973,9.975447326681504,11.764,0.9002455267331849,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 12:30:00,2025-03-18,1025.6,34.1,60.5,0.9,40.69417985999999,35.881,4.813179859999991,11.827686112753108,12.069999999999999,0.8817231388724689,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 13:00:00,2025-03-18,934.4,34.1,59.8,0.9,37.17586086399999,32.343,4.83286086399999,12.999997180105623,11.831999999999997,0.8700000281989437,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 13:30:00,2025-03-18,673.4,34.4,53.0,0.8,27.49431594,22.81,4.684315940000001,17.037397657837495,9.52,0.8296260234216251,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 14:00:00,2025-03-18,681.4,35.2,53.4,0.7,27.779131222,21.089,6.6901312220000015,24.083298964733917,9.655999999999999,0.7591670103526609,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 14:30:00,2025-03-18,595.9,34.5,51.1,0.6,24.50377000925,22.902,1.60177000925,6.536830898450904,8.874,0.9346316910154909,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 15:00:00,2025-03-18,581.5,34.8,49.0,0.8,24.0989882,21.176,2.9229882000000025,12.129090963246341,8.159999999999998,0.8787090903675365,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-18 15:30:00,2025-03-18,219.2,33.3,43.6,0.9,9.265867864,8.7249,0.5409678640000006,5.838285975367548,6.324000000000001,0.9416171402463245,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-18 16:00:00,2025-03-18,145.8,32.0,33.5,0.9,6.3890853975,5.1303,1.2587853974999996,19.702121965571987,2.8899999999999997,0.8029787803442802,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-18 16:30:00,2025-03-18,84.0,31.8,33.7,0.9,3.6783770099999997,3.4611,0.21727700999999966,5.906871683063278,2.958000000000001,0.9409312831693672,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 17:00:00,2025-03-18,31.2,30.3,29.0,1.1,1.3887525600000001,1.0906,0.2981525600000001,21.469091657335998,1.3599999999999999,0.7853090834266401,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 17:30:00,2025-03-18,8.9,29.4,27.4,0.8,0.39833534200000004,0.24064,0.15769534200000004,39.58858915411027,0.8159999999999995,0.6041141084588973,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 18:00:00,2025-03-18,0.0,28.6,25.9,0.8,0.0,0.0,,,0.3059999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 18:30:00,2025-03-18,0.0,27.8,24.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 19:00:00,2025-03-18,0.0,27.2,24.3,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 19:30:00,2025-03-18,0.0,26.4,23.7,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 20:00:00,2025-03-18,0.0,26.1,23.3,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 20:30:00,2025-03-18,0.0,25.8,23.2,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 21:00:00,2025-03-18,0.0,26.0,23.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 21:30:00,2025-03-18,0.0,25.5,22.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 22:00:00,2025-03-18,0.0,25.1,22.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 22:30:00,2025-03-18,0.0,24.8,22.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 23:00:00,2025-03-18,0.0,24.4,22.3,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-18 23:30:00,2025-03-18,0.0,24.2,22.2,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 00:00:00,2025-03-19,0.0,24.2,23.7,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 00:30:00,2025-03-19,0.0,24.1,23.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 01:00:00,2025-03-19,0.0,24.1,23.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 01:30:00,2025-03-19,0.0,24.0,23.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 02:00:00,2025-03-19,0.0,23.7,22.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 02:30:00,2025-03-19,0.0,23.6,23.0,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 03:00:00,2025-03-19,0.0,23.6,23.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 03:30:00,2025-03-19,0.0,23.7,23.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 04:00:00,2025-03-19,0.0,23.5,23.0,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 04:30:00,2025-03-19,0.0,23.0,22.9,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 05:00:00,2025-03-19,0.0,23.0,23.0,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 05:30:00,2025-03-19,0.0,23.1,23.1,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 06:00:00,2025-03-19,8.1,23.4,23.1,0.6,0.3678737107499999,0.0,0.3678737107499999,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 06:30:00,2025-03-19,43.1,23.3,23.7,0.4,1.95348390275,1.7,0.25348390275,12.975991375877745,0.0,0.8702400862412225,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 07:00:00,2025-03-19,157.7,24.3,26.9,0.8,7.070241767249999,6.3,0.770241767249999,10.894136192312812,0.6459999999999995,0.8910586380768719,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-19 07:30:00,2025-03-19,261.6,25.9,30.8,0.8,11.571911316000001,11.2,0.37191131600000205,3.2139143296559465,1.9720000000000002,0.9678608567034406,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-19 08:00:00,2025-03-19,345.1,27.4,36.0,1.0,14.990220857499999,13.7,1.2902208574999996,8.607083709873883,3.7399999999999998,0.9139291629012611,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 08:30:00,2025-03-19,497.4,27.0,39.5,1.2,21.338627872499995,20.1,1.2386278724999933,5.804627551035116,4.93,0.9419537244896489,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 09:00:00,2025-03-19,602.2,27.9,43.3,1.4,25.483491609500003,23.8,1.6834916095000025,6.6062046571059865,6.221999999999999,0.9339379534289401,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 09:30:00,2025-03-19,687.5,28.1,46.6,1.6,28.74507625,29.0,-0.25492374999999967,-0.8868431858830073,7.344,1.0088684318588301,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 10:00:00,2025-03-19,879.4,28.8,52.9,1.2,35.9186027345,33.3,2.6186027345000014,7.290380290836927,9.485999999999999,0.9270961970916307,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 10:30:00,2025-03-19,882.7,29.4,54.0,1.4,35.9044183225,33.5,2.4044183224999998,6.696719888073602,9.86,0.933032801119264,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 11:00:00,2025-03-19,662.2,28.9,52.7,1.9,27.0675094305,28.8,-1.7324905695000012,-6.400627933458147,9.418,1.0640062793345815,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 11:30:00,2025-03-19,547.7,29.0,50.0,1.7,22.614190687500002,24.6,-1.985809312499999,-8.781253063359262,8.5,1.0878125306335926,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 12:00:00,2025-03-19,768.8,29.6,52.4,1.8,31.460183963999995,29.4,2.0601839639999966,6.548543919379088,9.315999999999999,0.9345145608062091,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 12:30:00,2025-03-19,866.6,31.2,55.6,2.3,35.036806987,30.9,4.136806987,11.807031926553451,10.404,0.8819296807344655,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 13:00:00,2025-03-19,707.1,31.2,52.4,2.7,28.9353487005,26.3,2.6353487005,9.10771364042508,9.315999999999999,0.9089228635957491,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 13:30:00,2025-03-19,770.5,31.1,49.1,3.0,31.919856003749995,24.0,7.919856003749995,24.81169088864172,8.193999999999999,0.7518830911135828,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 14:00:00,2025-03-19,561.9,31.2,48.0,2.4,23.372918827499998,21.3,2.072918827499997,8.868891569764287,7.819999999999999,0.9113110843023572,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 14:30:00,2025-03-19,623.3,31.2,46.7,1.4,26.051245785749998,24.9,1.1512457857499996,4.41915828217217,7.378000000000001,0.9558084171782782,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 15:00:00,2025-03-19,301.4,30.8,44.1,1.3,12.7174471655,13.0,-0.28255283450000057,-2.2217732129960197,6.494,1.0222177321299601,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-19 15:30:00,2025-03-19,238.2,29.1,36.5,1.9,10.328497897499998,11.5,-1.1715021025000016,-11.342424756493996,3.9099999999999997,1.1134242475649399,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-19 16:00:00,2025-03-19,33.7,27.5,29.1,1.1,1.4995137677500001,1.9,-0.4004862322499998,-26.707739592876422,1.3940000000000003,1.2670773959287642,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 16:30:00,2025-03-19,6.2,26.1,24.8,1.6,0.279965247,0.4,-0.12003475300000005,-42.87487618061397,0.0,1.4287487618061396,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 17:00:00,2025-03-19,25.0,24.9,24.7,1.0,1.1292756875,1.1,0.02927568749999998,2.592430513120383,0.0,0.9740756948687962,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 17:30:00,2025-03-19,2.5,25.2,24.8,0.6,0.1128892125,0.0,0.1128892125,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 18:00:00,2025-03-19,0.0,24.6,23.7,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 18:30:00,2025-03-19,0.0,24.3,23.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 19:00:00,2025-03-19,0.0,24.2,23.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 19:30:00,2025-03-19,0.0,24.2,23.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 20:00:00,2025-03-19,0.0,24.2,23.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 20:30:00,2025-03-19,0.0,24.1,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 21:00:00,2025-03-19,0.0,24.0,23.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 21:30:00,2025-03-19,0.0,23.9,22.8,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 22:00:00,2025-03-19,0.0,23.6,22.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 22:30:00,2025-03-19,0.0,23.4,22.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 23:00:00,2025-03-19,0.0,23.1,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-19 23:30:00,2025-03-19,0.0,22.8,21.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 00:00:00,2025-03-20,0.0,24.9,22.5,2.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 00:30:00,2025-03-20,0.0,24.4,22.2,2.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 01:00:00,2025-03-20,0.0,23.7,21.6,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 01:30:00,2025-03-20,0.0,23.8,21.7,2.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 02:00:00,2025-03-20,0.0,23.6,21.6,2.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 02:30:00,2025-03-20,0.0,23.5,21.6,2.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 03:00:00,2025-03-20,0.0,23.2,21.2,2.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 03:30:00,2025-03-20,0.0,23.1,21.2,1.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 04:00:00,2025-03-20,0.0,23.4,21.4,2.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 04:30:00,2025-03-20,0.0,23.3,21.3,2.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 05:00:00,2025-03-20,0.0,23.6,21.5,2.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 05:30:00,2025-03-20,0.0,23.9,22.0,2.4,0.0,0.00512,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 06:00:00,2025-03-20,31.0,24.1,22.7,1.8,1.4098142024999998,0.94208,0.46773420249999975,33.177010252171854,0.0,0.6682298974782814,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
