datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-03-20 06:30:00,2025-03-20,106.1,24.3,24.3,2.0,4.799157374749999,3.7427,1.056457374749999,22.013393024125048,0.0,0.7798660697587495,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-20 07:00:00,2025-03-20,200.9,25.2,27.0,2.2,9.003966335,7.8131,1.190866334999999,13.22601940847882,0.6799999999999999,0.8677398059152118,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-20 07:30:00,2025-03-20,316.9,25.9,30.1,2.6,14.052148549249996,12.887,1.1651485492499951,8.291604270808698,1.7340000000000004,0.917083957291913,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 08:00:00,2025-03-20,428.8,26.4,33.1,3.0,18.816712016000004,17.71,1.106712016000003,5.881537725926595,2.754,0.941184622740734,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 08:30:00,2025-03-20,504.9,27.0,35.4,3.5,21.977983962,20.562,1.4159839619999985,6.442738171291047,3.5359999999999996,0.9355726182870895,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 09:00:00,2025-03-20,668.6,28.5,40.4,2.5,28.590843693,26.736,1.8548436929999994,6.487544449253617,5.235999999999999,0.9351245555074639,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 09:30:00,2025-03-20,626.3,29.5,42.3,1.7,26.599429159249997,24.668,1.9314291592499977,7.261167702835232,5.881999999999999,0.9273883229716476,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 10:00:00,2025-03-20,727.4,30.1,47.5,1.0,30.312894737499995,28.048,2.264894737499997,7.471720391975967,7.6499999999999995,0.9252827960802403,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 10:30:00,2025-03-20,736.0,31.5,51.3,1.1,30.24218296,28.119,2.123182960000001,7.020600870010744,8.941999999999998,0.9297939912998926,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 11:00:00,2025-03-20,688.8,31.5,48.2,1.1,28.630343951999993,26.69,1.940343951999992,6.777228926250632,7.888000000000001,0.9322277107374937,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 11:30:00,2025-03-20,692.6,32.2,49.8,1.5,28.618273556,26.256,2.362273555999998,8.254423703713366,8.431999999999999,0.9174557629628664,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 12:00:00,2025-03-20,973.6,31.5,54.7,2.0,39.497274974,35.277,4.220274973999999,10.684977575739321,10.098,0.8931502242426068,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 12:30:00,2025-03-20,826.3,31.4,54.2,1.8,33.584955236999996,30.586,2.998955236999997,8.929460277190119,9.928,0.9107053972280988,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 13:00:00,2025-03-20,891.5,32.3,53.9,2.3,36.27604210124999,32.866,3.410042101249992,9.40025952040807,9.825999999999999,0.9059974047959193,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 13:30:00,2025-03-20,856.4,33.1,54.2,2.3,34.80836943599999,31.887,2.921369435999992,8.392721300465782,9.928,0.9160727869953422,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 14:00:00,2025-03-20,711.0,32.4,52.3,1.7,29.105849722499997,27.535,1.5708497224999967,5.397024094732635,9.281999999999998,0.9460297590526736,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-20 14:30:00,2025-03-20,298.7,31.0,40.3,1.0,12.777668373249998,12.785,-0.007331626750001874,-0.057378439757840384,5.201999999999999,1.0005737843975784,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-20 15:00:00,2025-03-20,259.0,30.0,36.2,1.2,11.242319759999999,10.086,1.1563197599999988,10.285419599201997,3.808000000000001,0.89714580400798,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-20 15:30:00,2025-03-20,187.4,29.5,35.0,1.1,8.168906549999999,7.8806,0.28830654999999883,3.5293162950921366,3.3999999999999995,0.9647068370490787,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-20 16:00:00,2025-03-20,75.9,28.9,30.8,1.0,3.3574467465,3.0054000000000003,0.3520467464999997,10.485549677504013,1.9720000000000002,0.8951445032249599,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 16:30:00,2025-03-20,54.6,28.5,28.8,0.9,2.4319923809999997,1.9098,0.5221923809999998,21.47179345953715,1.292,0.7852820654046285,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 17:00:00,2025-03-20,25.9,28.2,28.1,1.2,1.15641900675,0.896,0.26041900674999996,22.519433287583325,1.0540000000000005,0.7748056671241668,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 17:30:00,2025-03-20,0.0,27.7,27.0,1.2,0.0,0.11776,,,0.6799999999999999,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 18:00:00,2025-03-20,0.0,27.3,26.1,0.9,0.0,0.0,,,0.37400000000000044,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 18:30:00,2025-03-20,0.0,27.1,25.5,0.6,0.0,0.0,,,0.16999999999999998,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 19:00:00,2025-03-20,0.0,27.0,25.2,0.6,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 19:30:00,2025-03-20,0.0,26.5,24.5,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 20:00:00,2025-03-20,0.0,26.0,23.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 20:30:00,2025-03-20,0.0,25.4,22.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 21:00:00,2025-03-20,0.0,24.7,22.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 21:30:00,2025-03-20,0.0,24.5,22.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 22:00:00,2025-03-20,0.0,24.5,22.5,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 22:30:00,2025-03-20,0.0,23.9,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 23:00:00,2025-03-20,0.0,23.4,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-20 23:30:00,2025-03-20,0.0,23.1,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 00:00:00,2025-03-21,0.0,23.3,21.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 00:30:00,2025-03-21,0.0,23.0,20.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 01:00:00,2025-03-21,0.0,22.5,20.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 01:30:00,2025-03-21,0.0,22.4,20.6,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 02:00:00,2025-03-21,0.0,22.1,20.5,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 02:30:00,2025-03-21,0.0,21.9,20.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 03:00:00,2025-03-21,0.0,21.6,20.9,1.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 03:30:00,2025-03-21,0.0,22.4,20.5,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 04:00:00,2025-03-21,0.0,21.1,20.1,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 04:30:00,2025-03-21,0.0,21.1,20.2,1.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 05:00:00,2025-03-21,0.0,21.5,20.6,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 05:30:00,2025-03-21,0.0,23.0,20.1,2.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 06:00:00,2025-03-21,24.0,25.0,20.5,2.0,1.0995699000000003,0.68096,0.4186099000000003,38.070330953948464,0.0,0.6192966904605154,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 06:30:00,2025-03-21,94.0,26.7,27.7,1.6,4.202810735,3.374,0.8288107349999998,19.720391596458597,0.9179999999999997,0.802796084035414,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 07:00:00,2025-03-21,158.0,29.1,32.5,1.3,6.947941375,5.9239,1.0240413750000004,14.738773972455983,2.55,0.8526122602754401,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-21 07:30:00,2025-03-21,455.7,32.3,38.3,1.7,19.633582725749996,18.529,1.1045827257499958,5.625986561797021,4.521999999999999,0.9437401343820297,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 08:00:00,2025-03-21,528.9,33.4,44.4,0.7,22.292370739499994,22.006,0.2863707394999935,1.2846132107096682,6.595999999999999,0.9871538678929033,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 08:30:00,2025-03-21,604.6,34.0,49.5,0.7,25.0099365025,24.212,0.7979365025000007,3.1904779223259476,8.33,0.9680952207767405,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 09:00:00,2025-03-21,567.2,34.1,52.5,1.0,23.201776849999998,23.291,-0.08922315000000225,-0.38455309081210415,9.35,1.0038455309081211,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 09:30:00,2025-03-21,644.5,33.8,52.4,1.6,26.373684397499996,24.197,2.176684397499997,8.25324351612522,9.315999999999999,0.9174675648387478,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 10:00:00,2025-03-21,682.2,33.0,53.8,2.5,27.769878791999997,25.856,1.9138787919999949,6.891923462594835,9.791999999999998,0.9310807653740516,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 10:30:00,2025-03-21,972.7,31.4,55.6,2.1,39.326450676499995,35.384,3.9424506764999947,10.024933877025049,10.404,0.8997506612297496,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 11:00:00,2025-03-21,818.4,35.1,54.9,3.0,33.175965702000006,31.145,2.0309657020000067,6.121798292905669,10.165999999999999,0.9387820170709433,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 11:30:00,2025-03-21,376.0,34.6,57.7,2.9,15.080608939999998,15.801,-0.7203910600000025,-4.7769361493701235,11.118,1.0477693614937011,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 12:00:00,2025-03-21,532.4,35.1,58.1,2.3,21.320827143,20.101,1.2198271429999998,5.721293713506281,11.254,0.9427870628649372,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 12:30:00,2025-03-21,920.4,34.8,53.5,3.4,37.508497455,34.114,3.3944974549999998,9.049942507221129,9.69,0.9095005749277887,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 13:00:00,2025-03-21,927.1,34.8,49.5,2.5,38.350499721249996,34.238,4.112499721249996,10.723457976145385,8.33,0.8927654202385461,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 13:30:00,2025-03-21,815.6,34.8,47.5,2.7,33.988447824999994,30.505,3.4834478249999954,10.24891705245147,7.6499999999999995,0.8975108294754853,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 14:00:00,2025-03-21,630.3,33.4,44.5,2.2,26.556563838749994,23.639,2.917563838749995,10.986224936574187,6.63,0.8901377506342582,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 14:30:00,2025-03-21,679.9,32.0,37.4,2.3,29.386998146999996,26.358,3.028998146999996,10.307273073106362,4.215999999999999,0.8969272692689364,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 15:00:00,2025-03-21,590.4,31.6,34.8,2.7,25.754095223999993,23.116,2.6380952239999935,10.243400907913,3.331999999999999,0.89756599092087,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 15:30:00,2025-03-21,498.0,31.2,32.8,2.2,21.876285929999998,19.682,2.1942859299999995,10.030431751629603,2.651999999999999,0.8996956824837039,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 16:00:00,2025-03-21,353.3,30.7,31.9,2.4,15.568647637749997,14.218,1.3506476377499972,8.675433275752361,2.3459999999999996,0.9132456672424764,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-21 16:30:00,2025-03-21,178.5,29.8,30.5,2.0,7.904187506249999,7.1376,0.7665875062499987,9.698498493916581,1.8699999999999999,0.9030150150608341,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-21 17:00:00,2025-03-21,51.4,29.3,28.7,1.9,2.2902466335,1.9661,0.32414663349999984,14.153350506387715,1.2579999999999998,0.8584664949361228,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 17:30:00,2025-03-21,11.0,28.7,27.3,2.2,0.49249334749999996,0.25088,0.24161334749999996,49.05921038862357,0.7820000000000003,0.5094078961137642,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 18:00:00,2025-03-21,0.0,28.4,25.0,1.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 18:30:00,2025-03-21,0.0,27.4,23.8,1.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 19:00:00,2025-03-21,0.0,28.4,23.2,1.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 19:30:00,2025-03-21,0.0,25.9,23.4,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 20:00:00,2025-03-21,0.0,26.4,22.8,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 20:30:00,2025-03-21,0.0,25.9,22.9,1.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 21:00:00,2025-03-21,0.0,25.2,22.8,1.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 21:30:00,2025-03-21,0.0,24.8,22.4,1.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 22:00:00,2025-03-21,0.0,24.3,22.1,1.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 22:30:00,2025-03-21,0.0,24.2,22.9,1.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 23:00:00,2025-03-21,0.0,24.3,22.2,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-21 23:30:00,2025-03-21,0.0,23.8,21.4,1.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 00:00:00,2025-03-22,0.0,23.5,22.1,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 00:30:00,2025-03-22,0.0,23.6,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 01:00:00,2025-03-22,0.0,23.7,21.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 01:30:00,2025-03-22,0.0,23.6,21.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 02:00:00,2025-03-22,0.0,23.5,21.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 02:30:00,2025-03-22,0.0,23.3,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 03:00:00,2025-03-22,0.0,23.2,22.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 03:30:00,2025-03-22,0.0,23.3,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 04:00:00,2025-03-22,0.0,23.4,23.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 04:30:00,2025-03-22,0.0,23.8,22.7,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 05:00:00,2025-03-22,0.0,23.7,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 05:30:00,2025-03-22,0.0,23.5,21.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 06:00:00,2025-03-22,20.3,23.2,21.2,0.5,0.9278727045,0.5734400000000001,0.3544327045,38.1984191129959,0.0,0.618015808870041,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 06:30:00,2025-03-22,108.8,23.9,23.5,0.6,4.93463896,3.7478,1.1868389600000002,24.051181243865514,0.0,0.7594881875613448,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-22 07:00:00,2025-03-22,211.8,25.5,28.0,0.8,9.459988755000001,8.217600000000001,1.2423887550000003,13.133089131246015,1.0199999999999998,0.8686691086875399,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-22 07:30:00,2025-03-22,340.3,27.6,33.6,0.7,14.907026963499998,13.762,1.1450269634999977,7.681122240562169,2.9240000000000004,0.9231887775943783,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-22 08:00:00,2025-03-22,466.7,28.5,38.7,0.9,20.078870269249997,18.99,1.0888702692499983,5.422965807581119,4.658000000000001,0.9457703419241889,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-22 08:30:00,2025-03-22,589.4,30.4,43.6,0.7,24.914701273,23.393,1.521701272999998,6.107644062540143,6.324000000000001,0.9389235593745986,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-22 09:00:00,2025-03-22,697.9,30.8,48.0,0.9,29.030005427499997,26.993,2.0370054274999987,7.0168964748809595,7.819999999999999,0.9298310352511904,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-22 09:30:00,2025-03-22,790.9,31.0,50.0,1.3,32.6557666875,29.927,2.7287666874999985,8.35615563282585,8.5,0.9164384436717415,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-22 10:00:00,2025-03-22,870.6,31.8,53.9,1.7,35.4255998355,32.22,3.205599835500003,9.048823027373754,9.825999999999999,0.9095117697262625,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-22 10:30:00,2025-03-22,925.5,32.5,55.4,1.6,37.44654444,33.848,3.5985444399999977,9.60981712415651,10.335999999999999,0.9039018287584348,3.12904224791344,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-22 11:00:00,2025-03-22,973.0,32.9,58.8,1.4,38.860875655,34.693,4.167875655000003,10.725120277787017,11.491999999999997,0.8927487972221299,5.20881481061025,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-22 11:30:00,2025-03-22,1013.7,33.0,59.6,1.0,40.361980981500004,33.203,7.158980981500001,17.73694156582982,11.764,0.8226305843417018,7.94811466959467,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-22 12:00:00,2025-03-22,950.9,33.8,58.8,2.1,37.9782185615,32.282,5.696218561500004,14.998646006199149,11.491999999999997,0.8500135399380085,3.927278523545,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-22 12:30:00,2025-03-22,975.7,34.2,58.6,2.3,38.998650944,34.934,4.064650944,10.422542435728415,11.424,0.8957745756427158,3.20429661943722,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-22 13:00:00,2025-03-22,925.1,33.9,55.6,2.7,37.4019733945,33.956,3.445973394499994,9.213346467453315,10.404,0.9078665353254669,3.11489679475389,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-22 13:30:00,2025-03-22,857.7,34.4,55.6,2.0,34.676978251499996,32.0,2.676978251499996,7.719756410390804,10.404,0.922802435896092,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-22 14:00:00,2025-03-22,681.7,33.8,50.4,1.2,28.105131008500003,24.704,3.401131008500002,12.101459365093788,8.636,0.8789854063490621,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-22 14:30:00,2025-03-22,657.3,33.1,47.4,1.1,27.401706444,25.518,1.8837064439999978,6.874412905085562,7.615999999999999,0.9312558709491444,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-22 15:00:00,2025-03-22,539.6,33.0,45.9,1.5,22.619178082999998,21.191,1.4281780829999988,6.314014053735141,7.105999999999998,0.9368598594626486,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-22 15:30:00,2025-03-22,417.4,32.6,43.1,1.3,17.6760583305,16.569,1.1070583304999992,6.263038454618429,6.154000000000001,0.9373696154538157,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-22 16:00:00,2025-03-22,254.8,31.2,39.7,1.0,10.923187457000001,10.275,0.6481874570000006,5.93405047337732,4.998,0.9406594952662268,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-22 16:30:00,2025-03-22,79.1,31.2,32.8,1.2,3.4747273434999997,3.1292,0.3455273434999997,9.944013136638205,2.651999999999999,0.9005598686336179,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 17:00:00,2025-03-22,45.5,30.1,28.9,1.1,2.02596223375,1.6998,0.3261622337500001,16.09912703783638,1.3259999999999994,0.8390087296216362,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 17:30:00,2025-03-22,13.6,29.4,27.7,0.9,0.608066234,0.3123999999999999,0.29566623400000014,48.62401782368993,0.9179999999999997,0.5137598217631006,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 18:00:00,2025-03-22,0.0,28.6,24.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 18:30:00,2025-03-22,0.0,27.8,24.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 19:00:00,2025-03-22,0.0,27.1,23.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 19:30:00,2025-03-22,0.0,26.2,23.3,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 20:00:00,2025-03-22,0.0,25.7,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 20:30:00,2025-03-22,0.0,25.5,23.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 21:00:00,2025-03-22,0.0,25.3,23.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 21:30:00,2025-03-22,0.0,24.8,22.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 22:00:00,2025-03-22,0.0,24.6,22.7,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 22:30:00,2025-03-22,0.0,24.3,22.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 23:00:00,2025-03-22,0.0,23.9,22.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-22 23:30:00,2025-03-22,0.0,23.7,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 00:00:00,2025-03-23,0.0,23.4,21.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 00:30:00,2025-03-23,0.0,23.1,21.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 01:00:00,2025-03-23,0.0,23.0,21.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 01:30:00,2025-03-23,0.0,23.1,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 02:00:00,2025-03-23,0.0,23.1,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 02:30:00,2025-03-23,0.0,22.8,21.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 03:00:00,2025-03-23,0.0,22.7,21.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 03:30:00,2025-03-23,0.0,22.5,21.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 04:00:00,2025-03-23,0.0,23.1,21.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 04:30:00,2025-03-23,0.0,23.0,20.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 05:00:00,2025-03-23,0.0,22.9,21.2,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 05:30:00,2025-03-23,0.0,22.5,21.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 06:00:00,2025-03-23,39.5,22.8,21.8,0.4,1.8018304199999997,1.4,0.4018304199999998,22.3012340972687,0.0,0.7769876590273129,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 06:30:00,2025-03-23,120.9,23.7,23.8,0.6,5.4778713990000005,4.4,1.0778713990000002,19.676829200422052,0.0,0.8032317079957795,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-23 07:00:00,2025-03-23,209.8,24.4,27.3,0.4,9.3931913005,7.9,1.4931913004999995,15.896528163122973,0.7820000000000003,0.8410347183687703,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-23 07:30:00,2025-03-23,288.2,25.6,30.5,0.6,12.7618310325,11.7,1.0618310325000007,8.320365861261457,1.8699999999999999,0.9167963413873854,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-23 08:00:00,2025-03-23,445.8,27.5,35.6,0.7,19.391718231000002,17.9,1.4917182310000037,7.69255314681353,3.604,0.9230744685318647,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-23 08:30:00,2025-03-23,560.5,30.7,41.2,0.9,23.8994481575,22.4,1.4994481575000016,6.273986527297504,5.508,0.937260134727025,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-23 09:00:00,2025-03-23,666.3,31.9,47.3,1.3,27.787123671749995,26.1,1.687123671749994,6.071602414413342,7.581999999999998,0.9392839758558665,0.0,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-23 09:30:00,2025-03-23,729.3,31.0,51.5,1.4,29.944501908749995,26.7,3.2445019087499958,10.835050516575564,9.01,0.8916494948342444,0.0906974731531847,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-23 10:00:00,2025-03-23,836.5,31.4,54.4,1.4,33.9738661325,30.7,3.2738661325000002,9.636425008951695,9.995999999999999,0.903635749910483,0.636497008182886,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-23 10:30:00,2025-03-23,909.4,31.9,57.8,1.4,36.460265004,30.6,5.860265003999999,16.073018129070313,11.151999999999997,0.8392698187092968,1.65968775824147,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-23 11:00:00,2025-03-23,935.1,32.4,57.5,1.9,37.533686681249996,28.3,9.233686681249996,24.601065063674376,11.049999999999999,0.7539893493632562,6.06853312374269,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-23 11:30:00,2025-03-23,992.4,32.8,60.1,1.9,39.43776015299999,24.5,14.937760152999992,37.87679648907164,11.934000000000001,0.6212320351092837,12.0948692888485,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-23 12:00:00,2025-03-23,973.5,33.3,60.0,1.5,38.7016141875,24.9,13.8016141875,35.6615983008732,11.899999999999999,0.643384016991268,15.0264966270597,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-23 12:30:00,2025-03-23,960.2,33.4,60.0,1.7,38.172871025,26.3,11.872871024999998,31.10290294178888,11.899999999999999,0.6889709705821112,9.15616030950458,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-23 13:00:00,2025-03-23,912.5,34.1,58.7,1.5,36.45855196875,31.1,5.35855196875,14.69765440312335,11.458,0.8530234559687665,2.36931502022801,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-03-23 13:30:00,2025-03-23,836.6,34.6,56.8,1.6,33.669874711,30.4,3.269874711,9.711573740818604,10.811999999999998,0.902884262591814,0.0,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-23 14:00:00,2025-03-23,766.8,33.8,54.2,1.5,31.16657833199999,28.4,2.766578331999991,8.876747079930276,9.928,0.9112325292006972,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-23 14:30:00,2025-03-23,633.1,33.6,51.0,1.6,26.043169945,23.6,2.4431699449999975,9.38123104890716,8.84,0.9061876895109284,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-23 15:00:00,2025-03-23,550.0,33.2,46.5,1.6,23.004499375000005,21.2,1.804499375000006,7.84411495153437,7.31,0.9215588504846564,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-23 15:30:00,2025-03-23,435.5,32.5,42.7,0.9,18.46928390125,16.9,1.569283901250003,8.496723043733136,6.018000000000001,0.9150327695626687,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-23 16:00:00,2025-03-23,170.0,30.7,35.4,1.2,7.399994600000001,6.7,0.699994600000001,9.45939338928708,3.5359999999999996,0.9054060661071291,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-23 16:30:00,2025-03-23,107.8,29.9,31.6,1.1,4.7553161809999995,3.9,0.8553161809999996,17.986525994158697,2.2440000000000007,0.820134740058413,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-23 17:00:00,2025-03-23,55.1,29.2,29.6,1.1,2.4475003995,2.1,0.3475003994999999,14.198175394414267,1.5640000000000005,0.8580182460558573,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 17:30:00,2025-03-23,13.5,28.3,27.0,0.7,0.605045025,0.5,0.10504502500000001,17.36152197929402,0.6799999999999999,0.8263847802070597,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 18:00:00,2025-03-23,0.0,27.6,24.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 18:30:00,2025-03-23,0.0,26.8,23.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 19:00:00,2025-03-23,0.0,26.4,23.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 19:30:00,2025-03-23,0.0,25.4,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 20:00:00,2025-03-23,0.0,25.0,22.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 20:30:00,2025-03-23,0.0,24.6,22.4,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 21:00:00,2025-03-23,0.0,24.2,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 21:30:00,2025-03-23,0.0,24.0,21.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 22:00:00,2025-03-23,0.0,23.6,21.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 22:30:00,2025-03-23,0.0,23.4,21.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 23:00:00,2025-03-23,0.0,23.1,21.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-23 23:30:00,2025-03-23,0.0,22.6,21.4,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 00:00:00,2025-03-24,0.0,23.4,21.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 00:30:00,2025-03-24,0.0,23.1,21.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
