datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-03-24 01:00:00,2025-03-24,0.0,23.1,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 01:30:00,2025-03-24,0.0,23.1,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 02:00:00,2025-03-24,0.0,23.1,21.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 02:30:00,2025-03-24,0.0,22.9,21.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 03:00:00,2025-03-24,0.0,22.7,21.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 03:30:00,2025-03-24,0.0,2.7,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 04:00:00,2025-03-24,0.0,22.5,21.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 04:30:00,2025-03-24,0.0,22.3,21.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 05:00:00,2025-03-24,0.0,22.3,20.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 05:30:00,2025-03-24,0.0,21.9,2.8,0.7,0.0,0.01024,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 06:00:00,2025-03-24,15.6,21.9,21.1,0.5,0.713284377,1.07,-0.35671562300000004,-50.01029526264249,0.0,1.500102952626425,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 06:30:00,2025-03-24,88.2,23.2,22.7,0.5,4.0111487955,3.9732,0.03794879549999974,0.9460829661211642,0.0,0.9905391703387884,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 07:00:00,2025-03-24,199.1,25.2,26.0,0.3,8.953840582500002,8.4787,0.4751405825000017,5.306556199231969,0.33999999999999997,0.9469344380076803,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-24 07:30:00,2025-03-24,329.5,27.4,31.4,0.5,14.54514486,13.532,1.0131448600000006,6.96551921449891,2.1759999999999993,0.930344807855011,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 08:00:00,2025-03-24,453.7,29.1,38.4,0.3,19.5404529385,18.396,1.1444529384999989,5.856839358340133,4.555999999999999,0.9414316064165987,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 08:30:00,2025-03-24,570.0,30.6,44.7,0.5,23.998440674999998,22.523,1.475440674999998,6.148068930732718,6.698000000000001,0.9385193106926728,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 09:00:00,2025-03-24,681.3,32.5,49.5,0.9,28.182715413749992,25.968,2.2147154137499925,7.858417406682753,8.33,0.9214158259331725,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 09:30:00,2025-03-24,779.1,31.6,52.8,1.2,31.833858493500003,29.527,2.306858493500002,7.246556348081485,9.451999999999998,0.9275344365191851,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 10:00:00,2025-03-24,860.4,31.9,55.7,1.0,34.772939091,31.908,2.8649390909999966,8.238990335279153,10.438,0.9176100966472085,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 10:30:00,2025-03-24,926.8,32.8,57.5,1.5,37.200535574999996,32.65,4.550535574999998,12.23244640073975,11.049999999999999,0.8776755359926025,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 11:00:00,2025-03-24,995.3,33.3,58.5,1.5,39.79733176625,33.209,6.588331766249993,16.554707247577856,11.389999999999999,0.8344529275242214,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 11:30:00,2025-03-24,997.3,33.7,59.8,1.3,39.678388313,34.703,4.975388312999996,12.539290340504806,11.831999999999997,0.874607096594952,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 12:00:00,2025-03-24,648.9,33.0,57.2,1.4,26.0758615635,34.494,-8.418138436500001,-32.283260961483975,10.948,1.3228326096148397,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-03-24 12:30:00,2025-03-24,992.7,33.5,58.3,1.0,39.72383108325,33.177,6.546831083249998,16.480865275883584,11.322,0.8351913472411642,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 13:00:00,2025-03-24,877.7,34.0,58.4,1.2,35.108531008499995,31.688,3.420531008499996,9.7427346295744,11.356,0.902572653704256,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 13:30:00,2025-03-24,757.5,33.1,52.4,1.2,30.997774912499995,29.962,1.0357749124999955,3.34144923441687,9.315999999999999,0.9665855076558313,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 14:00:00,2025-03-24,795.8,33.2,53.2,1.1,32.467378657,27.638,4.829378656999996,14.874556729755506,9.588000000000001,0.8512544327024449,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 14:30:00,2025-03-24,538.5,32.9,48.8,1.0,22.3334716725,25.103,-2.7695283275000016,-12.400796294067531,8.091999999999999,1.1240079629406754,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-03-24 15:00:00,2025-03-24,303.1,31.3,38.9,1.1,13.03099416675,16.19,-3.159005833250001,-24.24224731302964,4.725999999999999,1.2424224731302964,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-03-24 15:30:00,2025-03-24,329.5,31.3,39.0,1.0,14.160937975,9.8817,4.279237974999999,30.21860545222817,4.76,0.6978139454777184,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-24 16:00:00,2025-03-24,240.3,31.3,38.4,0.8,10.3495059315,5.504,4.8455059315,46.81871737231537,4.555999999999999,0.5318128262768463,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-24 16:30:00,2025-03-24,161.9,30.0,33.5,1.2,7.09460168625,2.9287,4.16590168625,58.71931745405674,2.8899999999999997,0.41280682545943265,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-24 17:00:00,2025-03-24,120.8,29.7,32.0,1.1,5.321363819999999,1.8841,3.437263819999999,64.59366313352353,2.38,0.3540633686647647,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-24 17:30:00,2025-03-24,19.3,28.5,28.9,0.9,0.8593642002499999,0.4148,0.44456420024999993,51.73175705023208,1.3259999999999994,0.48268242949767914,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 18:00:00,2025-03-24,0.0,27.4,24.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 18:30:00,2025-03-24,0.0,26.9,23.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 19:00:00,2025-03-24,0.0,26.0,22.9,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 19:30:00,2025-03-24,0.0,25.4,22.7,0.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 20:00:00,2025-03-24,0.0,24.9,22.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 20:30:00,2025-03-24,0.0,24.7,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 21:00:00,2025-03-24,0.0,24.3,22.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 21:30:00,2025-03-24,0.0,24.1,22.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 22:00:00,2025-03-24,0.0,23.9,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 22:30:00,2025-03-24,0.0,23.6,21.9,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 23:00:00,2025-03-24,0.0,23.8,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-24 23:30:00,2025-03-24,0.0,23.5,21.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 00:00:00,2025-03-25,0.0,22.0,21.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 00:30:00,2025-03-25,0.0,21.9,21.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 01:00:00,2025-03-25,0.0,21.8,21.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 01:30:00,2025-03-25,0.0,22.1,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 02:00:00,2025-03-25,0.0,22.1,21.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 02:30:00,2025-03-25,0.0,22.0,21.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 03:00:00,2025-03-25,0.0,21.9,21.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 03:30:00,2025-03-25,0.0,22.0,21.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 04:00:00,2025-03-25,0.0,22.0,21.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 04:30:00,2025-03-25,0.0,21.8,21.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 05:00:00,2025-03-25,0.0,22.0,21.5,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 05:30:00,2025-03-25,0.0,21.8,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 06:00:00,2025-03-25,15.8,21.9,21.9,0.4,0.7204897565,0.4096,0.3108897565,43.149781616638435,0.0,0.5685021838336157,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 06:30:00,2025-03-25,50.2,22.1,22.8,0.4,2.282219257,1.7612,0.5210192569999998,22.829500513674787,0.0,0.7717049948632522,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 07:00:00,2025-03-25,92.6,22.6,24.3,0.4,4.188520008499999,3.5431,0.6454200084999995,15.409261676921975,0.0,0.8459073832307803,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 07:30:00,2025-03-25,164.7,23.5,26.9,0.5,7.3840762147499985,6.4768,0.9072762147499986,12.286929175211881,0.6459999999999995,0.8771307082478812,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-25 08:00:00,2025-03-25,262.4,24.8,30.6,0.7,11.615351167999997,10.378,1.2373511679999964,10.652722850161158,1.9040000000000006,0.8934727714983884,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-25 08:30:00,2025-03-25,369.4,26.0,35.6,0.9,16.068417933,14.617,1.4514179329999983,9.032737006542476,3.604,0.9096726299345752,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 09:00:00,2025-03-25,562.3,27.3,42.3,0.8,23.88130131925,21.602,2.279301319249999,9.544292786979423,5.881999999999999,0.9045570721302058,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 09:30:00,2025-03-25,675.9,28.4,48.3,1.3,28.083778490249998,25.723,2.3607784902499986,8.406199653901997,7.921999999999999,0.9159380034609801,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 10:00:00,2025-03-25,817.1,29.2,52.5,1.4,33.424139393749996,30.689,2.7351393937499964,8.183125858616549,9.35,0.9181687414138345,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 10:30:00,2025-03-25,783.5,29.3,50.9,1.3,32.24203767375,29.599,2.6430376737499977,8.197489564692862,8.806,0.9180251043530714,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 11:00:00,2025-03-25,880.4,29.8,53.5,1.4,35.878401955,32.005,3.8734019549999985,10.795915492161999,9.69,0.89204084507838,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 11:30:00,2025-03-25,880.1,30.3,52.8,1.2,35.9606967785,30.3,5.6606967785,15.74134342659453,9.451999999999998,0.8425865657340548,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 12:00:00,2025-03-25,915.6,30.2,53.0,1.6,37.38312396,33.055,4.328123959999999,11.577748196301355,9.52,0.8842225180369865,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 12:30:00,2025-03-25,944.8,31.0,55.4,1.5,38.227439423999996,33.674,4.553439423999997,11.911442389576454,10.335999999999999,0.8808855761042355,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 13:00:00,2025-03-25,917.2,31.8,57.2,1.5,36.857420598,33.285,3.572420598000001,9.69254098642446,10.948,0.9030745901357554,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 13:30:00,2025-03-25,669.8,31.6,50.8,2.0,27.573412122999994,24.765,2.808412122999993,10.185217957328515,8.771999999999998,0.8981478204267148,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 14:00:00,2025-03-25,702.6,32.4,50.0,2.1,29.009914875,25.672,3.337914874999999,11.50611744082203,8.5,0.8849388255917797,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 14:30:00,2025-03-25,614.6,32.3,47.7,2.4,25.593328386499998,23.931,1.662328386499997,6.495162963551252,7.718,0.9350483703644875,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 15:00:00,2025-03-25,470.0,32.0,45.8,1.5,19.708867199999997,18.12,1.5888671999999957,8.061687076566207,7.071999999999999,0.919383129234338,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-25 15:30:00,2025-03-25,170.4,30.4,36.4,1.1,7.391262731999999,6.8711,0.5201627319999984,7.0375354098561145,3.8759999999999994,0.9296246459014389,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-25 16:00:00,2025-03-25,182.8,30.0,33.7,1.4,8.004849017,6.9836,1.0212490169999997,12.757879815486339,2.958000000000001,0.8724212018451366,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-25 16:30:00,2025-03-25,65.8,28.8,30.5,1.5,2.9137004924999994,2.3604000000000003,0.5533004924999991,18.98961454426151,1.8699999999999999,0.8101038545573849,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 17:00:00,2025-03-25,23.2,27.6,27.9,1.0,1.0365775659999998,0.56832,0.4682575659999998,45.1734227479895,0.9859999999999993,0.548265772520105,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 17:30:00,2025-03-25,0.0,26.4,26.2,1.5,0.0,0.1024,,,0.40799999999999975,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 18:00:00,2025-03-25,0.0,25.8,23.9,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 18:30:00,2025-03-25,0.0,25.3,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 19:00:00,2025-03-25,0.0,24.8,22.5,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 19:30:00,2025-03-25,0.0,24.4,22.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 20:00:00,2025-03-25,0.0,24.3,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 20:30:00,2025-03-25,0.0,23.9,21.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 21:00:00,2025-03-25,0.0,23.5,21.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 21:30:00,2025-03-25,0.0,23.0,21.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 22:00:00,2025-03-25,0.0,22.7,21.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 22:30:00,2025-03-25,0.0,22.7,21.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 23:00:00,2025-03-25,0.0,22.5,21.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-25 23:30:00,2025-03-25,0.0,22.3,21.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 00:00:00,2025-03-26,0.0,21.7,21.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 00:30:00,2025-03-26,0.0,21.5,20.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 01:00:00,2025-03-26,0.0,21.5,20.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 01:30:00,2025-03-26,0.0,21.6,20.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 02:00:00,2025-03-26,0.0,21.7,20.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 02:30:00,2025-03-26,0.0,21.7,21.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 03:00:00,2025-03-26,0.0,21.7,21.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 03:30:00,2025-03-26,0.0,21.4,21.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 04:00:00,2025-03-26,0.0,21.4,20.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 04:30:00,2025-03-26,0.0,21.3,20.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 05:00:00,2025-03-26,0.0,21.2,20.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 05:30:00,2025-03-26,4.9,21.5,20.2,0.3,0.224721056,0.03584,0.188881056,84.05133874059403,0.0,0.15948661259405972,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 06:00:00,2025-03-26,37.4,22.8,20.8,0.6,1.7117749989999997,1.1365999999999998,0.5751749989999999,33.60108655261415,0.0,0.6639891344738585,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 06:30:00,2025-03-26,118.3,24.6,23.2,0.7,5.370957819499999,4.208600000000001,1.1623578194999986,21.641536920656854,0.0,0.7835846307934314,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-26 07:00:00,2025-03-26,226.7,26.6,26.9,0.6,10.16375274975,8.8986,1.2651527497499995,12.447693100180135,0.6459999999999995,0.8755230689981987,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-26 07:30:00,2025-03-26,347.4,28.6,32.1,0.4,15.297996100499999,14.064,1.2339961004999989,8.066390476198821,2.4140000000000006,0.9193360952380117,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 08:00:00,2025-03-26,468.2,28.2,38.3,1.1,20.1721383195,18.97,1.2021383195000013,5.959399546343177,4.521999999999999,0.9404060045365682,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 08:30:00,2025-03-26,595.0,28.9,43.2,1.5,25.187935674999995,23.577,1.6109356749999932,6.3956637645335475,6.188000000000001,0.9360433623546646,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 09:00:00,2025-03-26,705.4,29.3,47.8,1.1,29.363622314,27.398,1.9656223140000009,6.69407300291705,7.751999999999999,0.9330592699708296,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 09:30:00,2025-03-26,805.5,30.0,51.6,1.3,33.06085742249999,30.361,2.699857422499992,8.1663260816175,9.044,0.918336739183825,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 10:00:00,2025-03-26,884.7,30.6,54.2,1.0,35.958622653,32.707,3.2516226529999983,9.042678537434798,9.928,0.909573214625652,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 10:30:00,2025-03-26,938.1,31.3,55.8,1.3,37.898780331000005,34.155,3.7437803310000035,9.878366264831245,10.471999999999998,0.9012163373516876,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 11:00:00,2025-03-26,965.5,32.2,57.2,1.5,38.7983423325,34.919,3.879342332500002,9.998732160395456,10.948,0.9000126783960455,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 11:30:00,2025-03-26,949.3,32.6,57.4,1.6,38.118220679,32.476,5.642220678999998,14.801899402687486,11.016,0.8519810059731252,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 12:00:00,2025-03-26,900.3,32.8,56.4,1.6,36.2888017365,31.749,4.539801736499999,12.510200169915715,10.676,0.8748979983008428,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 12:30:00,2025-03-26,997.4,32.5,56.6,1.5,40.172050397999996,32.399,7.773050397999995,19.349399199168047,10.744,0.8065060080083195,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 13:00:00,2025-03-26,894.1,31.9,53.8,1.6,36.395556475999996,29.599,6.796556475999996,18.674138092878977,9.791999999999998,0.8132586190712102,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 13:30:00,2025-03-26,745.8,31.7,51.8,1.5,30.58765201799999,26.301,4.286652017999991,14.0143219083224,9.111999999999998,0.859856780916776,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 14:00:00,2025-03-26,708.7,31.7,46.0,1.4,29.696709252499996,24.622,5.074709252499996,17.088456533522432,7.139999999999999,0.8291154346647757,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 14:30:00,2025-03-26,585.6,31.5,46.8,1.5,24.466564176,20.767,3.699564175999999,15.12089784812947,7.411999999999999,0.8487910215187053,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 15:00:00,2025-03-26,491.2,31.9,39.7,1.3,21.057573307999995,18.432,2.6255733079999963,12.468546444535056,4.998,0.8753145355546494,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-26 15:30:00,2025-03-26,291.8,31.0,34.0,1.1,12.764550265,11.658,1.106550265000001,8.668932645704936,3.06,0.9133106735429506,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-26 16:00:00,2025-03-26,181.0,29.9,30.8,1.7,8.006559435,6.9487,1.0578594350000001,13.212409694676802,1.9720000000000002,0.867875903053232,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-26 16:30:00,2025-03-26,94.6,28.9,28.8,1.3,4.213671780999999,3.5994,0.6142717809999985,14.578064285164091,1.292,0.8542193571483591,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 17:00:00,2025-03-26,49.5,28.2,27.2,1.3,2.2169795175000004,1.7357,0.4812795175000004,21.708794046176852,0.7479999999999997,0.7829120595382315,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 17:30:00,2025-03-26,14.9,27.1,24.8,1.1,0.6728197064999999,0.4096,0.2632197064999999,39.121878262048185,0.0,0.6087812173795182,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 18:00:00,2025-03-26,0.0,26.3,23.6,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 18:30:00,2025-03-26,0.0,25.6,22.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 19:00:00,2025-03-26,0.0,25.1,22.2,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 19:30:00,2025-03-26,0.0,24.6,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 20:00:00,2025-03-26,0.0,24.7,22.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 20:30:00,2025-03-26,0.0,24.6,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 21:00:00,2025-03-26,0.0,23.8,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 21:30:00,2025-03-26,0.0,23.7,21.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 22:00:00,2025-03-26,0.0,23.5,21.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 22:30:00,2025-03-26,0.0,23.3,21.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 23:00:00,2025-03-26,0.0,22.9,21.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-26 23:30:00,2025-03-26,0.0,22.8,21.5,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 00:00:00,2025-03-27,0.0,22.2,21.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 00:30:00,2025-03-27,0.0,22.4,21.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 01:00:00,2025-03-27,0.0,22.7,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 01:30:00,2025-03-27,0.0,22.7,21.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 02:00:00,2025-03-27,0.0,22.2,21.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 02:30:00,2025-03-27,0.0,22.3,21.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 03:00:00,2025-03-27,0.0,22.3,21.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 03:30:00,2025-03-27,0.0,22.4,20.9,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 04:00:00,2025-03-27,0.0,22.4,20.8,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 04:30:00,2025-03-27,0.0,22.4,20.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 05:00:00,2025-03-27,0.0,22.3,20.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 05:30:00,2025-03-27,5.3,21.3,20.4,0.6,0.24290300150000002,0.04096,0.20194300150000002,83.13730182539551,0.0,0.16862698174604482,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 06:00:00,2025-03-27,41.6,21.6,21.3,0.4,1.9008151759999998,1.2339,0.6669151759999998,35.08574554857194,0.0,0.6491425445142806,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 06:30:00,2025-03-27,125.3,23.3,23.6,0.5,5.681076313499999,4.464600000000001,1.2164763134999985,21.41277895896722,0.0,0.7858722104103278,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-27 07:00:00,2025-03-27,243.0,25.8,28.3,0.5,10.8423434925,9.5283,1.3140434924999997,12.119552321958498,1.1220000000000003,0.8788044767804151,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-27 07:30:00,2025-03-27,368.5,27.9,34.1,0.4,16.11407477625,14.945,1.1690747762499996,7.254991629882841,3.0940000000000003,0.9274500837011715,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 08:00:00,2025-03-27,494.3,30.2,40.3,0.7,21.144966444250002,19.932,1.2129664442500037,5.736431161752202,5.201999999999999,0.942635688382478,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 08:30:00,2025-03-27,609.0,30.6,45.7,0.7,25.547003422499998,23.951,1.5960034224999973,6.247321441599488,7.038000000000001,0.9375267855840052,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 09:00:00,2025-03-27,710.5,30.3,49.9,0.8,29.34700178375,27.234,2.113001783749997,7.20006016055789,8.466,0.9279993983944211,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 09:30:00,2025-03-27,711.1,31.2,52.8,0.9,29.055393113500003,30.269,-1.2136068864999956,-4.1768730567824175,9.451999999999998,1.0417687305678243,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 10:00:00,2025-03-27,885.0,31.6,54.5,1.5,35.93008181249999,32.625,3.305081812499992,9.198648168260396,10.03,0.9080135183173961,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 10:30:00,2025-03-27,954.5,32.1,54.8,1.7,38.707776457499996,32.594,6.113776457499995,15.794698164108553,10.131999999999998,0.8420530183589144,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 11:00:00,2025-03-27,858.4,32.5,56.2,1.6,34.62625937599999,32.061,2.565259375999993,7.408421880470331,10.608,0.9259157811952967,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 11:30:00,2025-03-27,748.1,32.6,55.3,1.5,30.28026205225,28.78,1.5002620522499974,4.954587412953116,10.301999999999998,0.9504541258704688,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 12:00:00,2025-03-27,1020.7,33.6,61.0,1.4,40.421455189999996,33.131,7.290455189999996,18.036102747245,12.24,0.81963897252755,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 12:30:00,2025-03-27,758.1,33.7,56.8,1.8,30.510557038499993,26.701,3.8095570384999924,12.486029126550761,10.811999999999998,0.8751397087344924,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 13:00:00,2025-03-27,933.6,34.1,56.8,1.2,37.573744956,28.114,9.459744955999998,25.176476199212104,10.811999999999998,0.7482352380078789,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 13:30:00,2025-03-27,897.7,34.8,59.6,1.1,35.743267561500005,31.785,3.958267561500005,11.0741625809375,11.764,0.889258374190625,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 14:00:00,2025-03-27,803.0,34.9,55.0,1.3,32.539366750000006,29.394,3.145366750000008,9.666342846085065,10.2,0.9033365715391494,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 14:30:00,2025-03-27,508.1,33.5,49.2,0.9,21.041495631500002,22.799,-1.7575043684999976,-8.352563901726358,8.228,1.0835256390172636,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 15:00:00,2025-03-27,553.1,33.3,46.4,1.0,23.1426470355,21.432,1.7106470355000027,7.391751828889456,7.275999999999999,0.9260824817111054,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 15:30:00,2025-03-27,427.6,33.0,42.5,1.1,18.147370725,16.948,1.1993707249999979,6.609060580592718,5.949999999999999,0.9339093941940728,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-27 16:00:00,2025-03-27,194.7,31.4,37.5,1.6,8.41243940625,8.6682,-0.2557605937500007,-3.0402666979090993,4.25,1.0304026669790909,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-27 16:30:00,2025-03-27,140.6,30.3,32.8,1.5,6.176316871,5.5092,0.6671168710000002,10.801208631836081,2.651999999999999,0.8919879136816392,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-27 17:00:00,2025-03-27,81.0,29.6,31.0,1.3,3.58056045,2.9337,0.6468604500000001,18.065899432028864,2.0399999999999996,0.8193410056797114,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 17:30:00,2025-03-27,15.1,28.5,27.7,1.3,0.6751323627499999,0.45574,0.2193923627499999,32.496199983119524,0.9179999999999997,0.6750380001688048,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 18:00:00,2025-03-27,0.0,27.5,24.9,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 18:30:00,2025-03-27,0.0,26.8,24.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 19:00:00,2025-03-27,0.0,26.1,23.7,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 19:30:00,2025-03-27,0.0,25.9,23.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 20:00:00,2025-03-27,0.0,25.6,23.2,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
