datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-03-27 20:30:00,2025-03-27,0.0,25.2,23.0,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 21:00:00,2025-03-27,0.0,24.5,22.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 21:30:00,2025-03-27,0.0,24.2,22.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 22:00:00,2025-03-27,0.0,24.1,22.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 22:30:00,2025-03-27,0.0,24.1,22.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 23:00:00,2025-03-27,0.0,24.2,22.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-27 23:30:00,2025-03-27,0.0,24.1,22.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 00:00:00,2025-03-28,0.0,22.9,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 00:30:00,2025-03-28,0.0,22.8,21.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 01:00:00,2025-03-28,0.0,22.4,21.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 01:30:00,2025-03-28,0.0,22.1,21.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 02:00:00,2025-03-28,0.0,21.9,21.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 02:30:00,2025-03-28,0.0,21.8,21.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 03:00:00,2025-03-28,0.0,21.6,21.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 03:30:00,2025-03-28,0.0,21.6,21.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 04:00:00,2025-03-28,0.0,21.8,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 04:30:00,2025-03-28,0.0,21.6,21.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 05:00:00,2025-03-28,0.0,21.5,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 05:30:00,2025-03-28,0.0,21.6,22.1,0.7,0.0,0.04096,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 06:00:00,2025-03-28,45.6,22.0,22.5,0.4,2.0751904499999996,1.3209000000000002,0.7542904499999994,36.3480108536544,0.0,0.636519891463456,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 06:30:00,2025-03-28,114.5,23.0,24.4,0.7,5.177352797500001,4.0755,1.1018527975000012,21.28216562780993,0.0,0.7871783437219007,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-28 07:00:00,2025-03-28,191.2,24.6,27.5,0.6,8.554562849999998,7.0912,1.4633628499999984,17.10622594817921,0.8499999999999999,0.8289377405182079,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-28 07:30:00,2025-03-28,379.3,28.1,34.0,0.4,16.5921655775,13.516,3.076165577500001,18.53986788603093,3.06,0.8146013211396907,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 08:00:00,2025-03-28,540.8,30.6,42.1,0.5,22.984774696,20.368,2.6167746960000002,11.384817691753982,5.814,0.8861518230824602,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 08:30:00,2025-03-28,663.2,32.2,47.2,0.7,27.668017587999998,24.581,3.0870175879999984,11.157350099917823,7.548000000000001,0.8884264990008218,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 09:00:00,2025-03-28,777.7,32.2,51.4,1.0,31.943700866000004,28.329,3.6147008660000033,11.315848721358995,8.975999999999999,0.8868415127864101,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 09:30:00,2025-03-28,869.6,33.1,55.1,0.9,35.224806762,31.068,4.156806761999999,11.80079365682795,10.234,0.8819920634317205,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 10:00:00,2025-03-28,939.2,33.9,57.6,1.1,37.683845624,33.019,4.664845624000002,12.378900154046555,11.084,0.8762109984595344,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 10:30:00,2025-03-28,986.5,34.7,59.8,1.1,39.248701565,34.324,4.9247015649999994,12.547425439907034,11.831999999999997,0.8745257456009297,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 11:00:00,2025-03-28,994.0,34.6,59.9,1.5,39.53184469499999,34.627,4.904844694999987,12.407325620249527,11.866,0.8759267437975047,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 11:30:00,2025-03-28,1029.7,34.7,61.5,1.7,40.69887962875,35.026,5.672879628749996,13.938662883345396,12.409999999999998,0.860613371166546,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 12:00:00,2025-03-28,728.1,33.9,58.0,1.8,29.169123997499998,25.779,3.390123997499998,11.622303082501057,11.219999999999999,0.8837769691749894,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 12:30:00,2025-03-28,748.4,34.5,52.6,1.6,30.602427748,22.395,8.207427748,26.819531494642256,9.383999999999999,0.7318046850535774,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 13:00:00,2025-03-28,753.8,34.9,52.6,1.2,30.82323628599999,25.62,5.2032362859999886,16.880888942746466,9.383999999999999,0.8311911105725354,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 13:30:00,2025-03-28,482.1,34.4,45.7,1.2,20.223662315250003,16.43,3.7936623152500033,18.758532733160436,7.038000000000001,0.8124146726683956,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 14:00:00,2025-03-28,777.7,34.6,46.6,1.4,32.516430254,22.385,10.131430253999998,31.157879800639193,7.344,0.688421201993608,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 14:30:00,2025-03-28,312.1,33.7,40.6,1.2,13.336522997000001,12.329,1.0075229970000006,7.554615226372263,5.304,0.9244538477362774,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 15:00:00,2025-03-28,428.8,32.9,42.1,1.5,18.224614256000002,17.475,0.749614256000001,4.113196830781804,5.814,0.9588680316921819,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-28 15:30:00,2025-03-28,244.5,32.3,37.7,1.5,10.55665486125,8.6785,1.8781548612499996,17.791193194579915,4.318000000000001,0.8220880680542009,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-28 16:00:00,2025-03-28,205.8,32.7,37.8,0.9,8.882566728,8.0589,0.823666728000001,9.272845937690557,4.3519999999999985,0.9072715406230945,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-28 16:30:00,2025-03-28,143.1,31.6,33.5,0.9,6.27076900125,5.232600000000001,1.0381690012499991,16.555688800576977,2.8899999999999997,0.8344431119942302,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-28 17:00:00,2025-03-28,81.7,31.2,31.8,0.8,3.601475707,2.4832,1.118275707,31.050485911274254,2.3120000000000003,0.6894951408872574,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 17:30:00,2025-03-28,8.2,29.4,27.8,0.9,0.36650236199999997,0.2662799999999999,0.10022236200000006,27.34562512860424,0.9520000000000003,0.7265437487139577,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 18:00:00,2025-03-28,0.0,28.2,25.8,0.6,0.0,0.0,,,0.27200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 18:30:00,2025-03-28,0.0,27.3,24.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 19:00:00,2025-03-28,0.0,26.8,24.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 19:30:00,2025-03-28,0.0,26.3,23.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 20:00:00,2025-03-28,0.0,26.0,23.7,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 20:30:00,2025-03-28,0.0,25.7,23.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 21:00:00,2025-03-28,0.0,25.4,23.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 21:30:00,2025-03-28,0.0,25.1,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 22:00:00,2025-03-28,0.0,24.4,23.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 22:30:00,2025-03-28,0.0,24.1,22.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 23:00:00,2025-03-28,0.0,23.8,22.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-28 23:30:00,2025-03-28,0.0,24.0,22.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 00:00:00,2025-03-29,0.0,23.8,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 00:30:00,2025-03-29,0.0,23.8,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 01:00:00,2025-03-29,0.0,23.7,22.4,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 01:30:00,2025-03-29,0.0,23.6,23.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 02:00:00,2025-03-29,0.0,24.0,23.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 02:30:00,2025-03-29,0.0,24.0,23.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 03:00:00,2025-03-29,0.0,24.4,24.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 03:30:00,2025-03-29,0.0,24.3,23.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 04:00:00,2025-03-29,0.0,23.6,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 04:30:00,2025-03-29,0.0,23.3,22.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 05:00:00,2025-03-29,0.0,23.0,22.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 05:30:00,2025-03-29,0.0,22.8,22.2,0.5,0.0,0.0614399999999999,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 06:00:00,2025-03-29,60.4,23.5,23.5,0.3,2.739450305,1.4387,1.300750305,47.48216467463899,0.0,0.5251783532536102,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 06:30:00,2025-03-29,100.4,24.7,25.9,0.4,4.516686517,3.3126,1.204086517,26.65862491160353,0.3059999999999995,0.7334137508839647,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-29 07:00:00,2025-03-29,170.2,25.8,28.9,0.6,7.578434553499999,5.9239,1.6545345534999996,21.83214147750177,1.3259999999999994,0.7816785852249822,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-29 07:30:00,2025-03-29,248.3,27.4,33.5,0.4,10.880726366250002,9.3286,1.5521263662500022,14.26491498825309,2.8899999999999997,0.8573508501174691,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-29 08:00:00,2025-03-29,316.1,28.0,35.1,0.6,13.774186310750002,10.193,3.5811863107500024,25.999258540267324,3.434,0.7400074145973268,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 08:30:00,2025-03-29,571.9,29.9,42.0,1.4,24.3153436225,20.783,3.5323436224999973,14.527220660913764,5.779999999999999,0.8547277933908624,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 09:00:00,2025-03-29,713.0,30.3,47.2,1.7,29.745622044999998,22.538,7.207622044999997,24.23086676115264,7.548000000000001,0.7576913323884735,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 09:30:00,2025-03-29,765.0,31.7,49.1,1.5,31.6920049875,26.721,4.971004987499999,15.685359728615053,8.193999999999999,0.8431464027138494,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 10:00:00,2025-03-29,494.0,31.3,47.9,1.4,20.556114345,18.934,1.622114345,7.89115256791981,7.785999999999999,0.9210884743208019,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 10:30:00,2025-03-29,666.0,32.0,50.8,1.3,27.416978909999997,25.503,1.9139789099999973,6.980998585886857,8.771999999999998,0.9301900141411314,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 11:00:00,2025-03-29,711.0,32.7,55.1,1.1,28.8004112325,29.306,-0.5055887675000008,-1.7554914873210772,10.234,1.0175549148732108,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 11:30:00,2025-03-29,941.6,33.6,54.5,1.3,38.227983089999995,25.677,12.550983089999995,32.83192592308954,10.03,0.6716807407691046,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 12:00:00,2025-03-29,809.8,34.1,55.9,1.1,32.7030988415,27.653,5.050098841500002,15.442263945615645,10.505999999999998,0.8455773605438436,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 12:30:00,2025-03-29,694.1,34.7,53.9,1.2,28.24363524675,24.75,3.4936352467499994,12.369637322631876,9.825999999999999,0.8763036267736812,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 13:00:00,2025-03-29,439.0,34.9,48.0,0.8,18.260742775,16.016,2.2447427750000024,12.292724357703474,7.819999999999999,0.8770727564229652,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 13:30:00,2025-03-29,392.2,34.3,42.2,1.0,16.663044498,14.07,2.593044498000001,15.561649003045236,5.848000000000001,0.8443835099695477,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 14:00:00,2025-03-29,708.4,34.7,47.8,1.2,29.488503043999998,21.662,7.826503043999999,26.540862492484003,7.751999999999999,0.7345913750751599,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 14:30:00,2025-03-29,519.8,33.8,45.4,1.7,21.829068573999997,20.127,1.7020685739999983,7.79725698432816,6.935999999999999,0.9220274301567184,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-29 15:00:00,2025-03-29,247.9,32.8,38.9,1.4,10.65781410075,9.027,1.6308141007500012,15.301581406221368,4.725999999999999,0.8469841859377863,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-29 15:30:00,2025-03-29,152.0,31.7,34.5,1.4,6.637454299999999,5.570600000000001,1.0668542999999984,16.073245129537064,3.2299999999999995,0.8392675487046294,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-29 16:00:00,2025-03-29,86.2,30.9,31.9,1.3,3.7985208784999998,3.118,0.6805208784999999,17.915417612992854,2.3459999999999996,0.8208458238700714,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 16:30:00,2025-03-29,43.4,30.0,30.0,1.0,1.925131775,1.5104000000000002,0.4147317749999999,21.543033073671015,1.6999999999999997,0.7845696692632899,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 17:00:00,2025-03-29,25.5,9.4,28.7,1.0,1.13621185125,0.85,0.2862118512499999,25.190007561981055,1.2579999999999998,0.7480999243801895,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 17:30:00,2025-03-29,0.0,28.8,27.9,0.9,0.0,0.1228799999999999,,,0.9859999999999993,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 18:00:00,2025-03-29,0.0,28.1,26.5,0.7,0.0,0.0,,,0.5099999999999999,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 18:30:00,2025-03-29,0.0,27.4,25.8,0.9,0.0,0.0,,,0.27200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 19:00:00,2025-03-29,0.0,27.0,24.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 19:30:00,2025-03-29,0.0,26.5,24.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 20:00:00,2025-03-29,0.0,26.4,25.1,0.8,0.0,0.0,,,0.03400000000000048,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 20:30:00,2025-03-29,0.0,26.1,24.8,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 21:00:00,2025-03-29,0.0,25.9,24.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 21:30:00,2025-03-29,0.0,25.8,24.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 22:00:00,2025-03-29,0.0,25.6,24.8,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 22:30:00,2025-03-29,0.0,25.3,23.4,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 23:00:00,2025-03-29,0.0,25.0,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-29 23:30:00,2025-03-29,0.0,24.9,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 00:00:00,2025-03-30,0.0,24.6,22.8,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 00:30:00,2025-03-30,0.0,24.6,22.7,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 01:00:00,2025-03-30,0.0,24.5,22.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 01:30:00,2025-03-30,0.0,24.2,22.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 02:00:00,2025-03-30,0.0,23.8,22.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 02:30:00,2025-03-30,0.0,24.1,22.2,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 03:00:00,2025-03-30,0.0,23.8,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 03:30:00,2025-03-30,0.0,23.6,21.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 04:00:00,2025-03-30,0.0,23.2,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 04:30:00,2025-03-30,0.0,22.9,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 05:00:00,2025-03-30,0.0,22.7,21.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 05:30:00,2025-03-30,0.0,22.5,21.6,0.6,0.0,0.02048,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 06:00:00,2025-03-30,16.7,22.5,21.8,0.7,0.7617865319999999,0.45568,0.30610653199999993,40.18271774854638,0.0,0.5981728225145362,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 06:30:00,2025-03-30,147.5,24.0,24.7,0.4,6.66272655625,4.285399999999999,2.3773265562500008,35.68098639767738,0.0,0.6431901360232263,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 07:00:00,2025-03-30,152.8,26.0,27.0,0.5,6.84821332,5.0637,1.7845133200000003,26.058086052728278,0.6799999999999999,0.7394191394727172,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 07:30:00,2025-03-30,235.9,26.6,29.1,0.4,10.49659637425,8.2739,2.2226963742500008,21.17540100620299,1.3940000000000003,0.7882459899379701,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 08:00:00,2025-03-30,271.2,27.5,31.6,0.4,11.963281524,9.3389,2.6243815239999986,21.93697037669076,2.2440000000000007,0.7806302962330924,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 08:30:00,2025-03-30,669.3,30.7,44.1,0.6,28.24083406725,24.33,3.9108340672500006,13.848153556432214,6.494,0.8615184644356779,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-30 09:00:00,2025-03-30,631.7,32.5,50.5,0.8,26.03403890125,23.808,2.22603890125,8.550493873400177,8.67,0.9144950612659982,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-30 09:30:00,2025-03-30,699.0,32.4,48.8,1.1,28.989966015,23.818,5.171966014999999,17.84053838601921,8.091999999999999,0.8215946161398079,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-30 10:00:00,2025-03-30,726.1,33.5,54.9,0.8,29.43434591425,27.151,2.283345914249999,7.757420263055911,10.165999999999999,0.9224257973694409,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-30 10:30:00,2025-03-30,422.5,32.6,53.2,1.2,17.237330337499998,15.089,2.1483303374999974,12.463242830743235,9.588000000000001,0.8753675716925676,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-30 11:00:00,2025-03-30,937.2,33.4,54.4,1.2,38.063726646,28.457,9.606726645999998,25.238534143922397,9.995999999999999,0.747614658560776,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-30 11:30:00,2025-03-30,365.8,33.0,53.0,1.1,14.935284780000002,13.394,1.5412847800000016,10.319754880495834,9.52,0.8968024511950416,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-30 12:00:00,2025-03-30,247.2,31.8,37.7,1.2,10.673231417999999,9.4519,1.2213314179999983,11.442939538819232,4.318000000000001,0.8855706046118077,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 12:30:00,2025-03-30,181.3,31.3,35.9,1.0,7.877968617750001,7.731199999999999,0.14676861775000116,1.8630261793543328,3.7059999999999995,0.9813697382064567,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 13:00:00,2025-03-30,85.2,30.7,32.7,0.8,3.7439970629999997,3.6096,0.13439706299999976,3.5896679601642028,2.6180000000000008,0.964103320398358,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 13:30:00,2025-03-30,124.2,30.6,31.9,0.4,5.4730428435,5.360600000000001,0.11244284349999933,2.0544849860537973,2.3459999999999996,0.979455150139462,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 14:00:00,2025-03-30,166.2,30.7,32.9,0.4,7.298331043499998,7.3114,-0.013068956500001505,-0.17906774058489594,2.6859999999999995,1.001790677405849,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 14:30:00,2025-03-30,123.4,30.6,32.7,0.3,5.422643633500001,5.1865,0.23614363350000112,4.35476954526669,2.6180000000000008,0.9564523045473331,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 15:00:00,2025-03-30,159.5,30.2,34.4,0.8,6.9674073975,6.3949,0.5725073974999999,8.21693586778668,3.1959999999999997,0.9178306413221332,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 15:30:00,2025-03-30,177.2,30.3,33.8,1.1,7.7569051920000005,7.065600000000001,0.6913051919999997,8.912126355662691,2.9919999999999987,0.9108787364433731,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 16:00:00,2025-03-30,145.5,30.5,32.7,0.8,6.39379780125,5.7139,0.6798978012500001,10.633708202612832,2.6180000000000008,0.8936629179738717,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 16:30:00,2025-03-30,119.2,30.3,31.0,0.9,5.26917044,4.7155,0.5536704400000003,10.507734496438122,2.0399999999999996,0.8949226550356187,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-30 17:00:00,2025-03-30,74.1,30.2,27.9,0.7,3.31079300175,2.5805,0.7302930017500002,22.05794809171054,0.9859999999999993,0.7794205190828946,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 17:30:00,2025-03-30,9.0,29.1,24.9,0.7,0.4062630825,0.28678,0.1194830825,29.410273206401914,0.0,0.7058972679359808,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 18:00:00,2025-03-30,0.0,27.7,24.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 18:30:00,2025-03-30,0.0,26.9,24.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 19:00:00,2025-03-30,0.0,26.4,25.3,0.5,0.0,0.0,,,0.10200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 19:30:00,2025-03-30,0.0,26.7,25.2,0.4,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 20:00:00,2025-03-30,0.0,26.5,24.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 20:30:00,2025-03-30,0.0,26.0,24.1,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 21:00:00,2025-03-30,0.0,25.4,23.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 21:30:00,2025-03-30,0.0,24.8,23.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 22:00:00,2025-03-30,0.0,24.6,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 22:30:00,2025-03-30,0.0,24.3,23.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 23:00:00,2025-03-30,0.0,24.0,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-30 23:30:00,2025-03-30,0.0,23.6,22.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 00:00:00,2025-03-31,0.0,24.1,23.0,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 00:30:00,2025-03-31,0.0,24.2,23.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 01:00:00,2025-03-31,0.0,24.2,23.1,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 01:30:00,2025-03-31,0.0,24.0,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 02:00:00,2025-03-31,0.0,23.7,22.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 02:30:00,2025-03-31,0.0,23.5,22.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 03:00:00,2025-03-31,0.0,23.5,22.2,0.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 03:30:00,2025-03-31,0.0,23.4,22.2,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 04:00:00,2025-03-31,0.0,23.2,22.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 04:30:00,2025-03-31,0.0,23.0,21.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 05:00:00,2025-03-31,0.0,23.0,21.9,0.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 05:30:00,2025-03-31,0.0,23.0,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 06:00:00,2025-03-31,0.0,23.2,22.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 06:30:00,2025-03-31,43.1,24.9,25.1,0.5,1.9442262382499997,0.9,1.0442262382499998,53.70909093326037,0.03400000000000048,0.46290909066739633,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 07:00:00,2025-03-31,98.0,27.2,30.2,0.6,4.34406462,2.7,1.64406462,37.84622844767903,1.7679999999999998,0.6215377155232097,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 07:30:00,2025-03-31,194.3,29.2,36.6,0.6,8.421985961,5.4,3.0219859610000004,35.88210637008921,3.9440000000000004,0.6411789362991078,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-31 08:00:00,2025-03-31,151.6,30.8,43.1,0.7,6.4199579369999995,8.9,-2.480042063000001,-38.63019177597457,6.154000000000001,1.3863019177597458,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-31 08:30:00,2025-03-31,257.7,29.9,46.8,1.2,10.7667923295,6.4,4.366792329499999,40.55796931770847,7.411999999999999,0.5944203068229152,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-31 09:00:00,2025-03-31,384.1,29.5,44.1,1.0,16.206939138249997,13.1,3.106939138249997,19.170425160154455,6.494,0.8082957483984554,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-31 09:30:00,2025-03-31,496.5,30.0,44.1,1.0,20.949610211249997,17.2,3.7496102112499976,17.898233778289807,6.494,0.8210176622171019,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-31 10:00:00,2025-03-31,427.8,29.3,34.0,1.2,18.713758064999997,17.1,1.6137580649999954,8.623377834611306,3.06,0.913766221653887,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-03-31 10:30:00,2025-03-31,269.6,29.4,40.9,1.4,11.508022258,8.6,2.908022258000001,25.26952236278861,5.405999999999999,0.7473047763721139,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-31 11:00:00,2025-03-31,261.2,31.5,55.4,1.4,10.568381855999998,6.2,4.368381855999998,41.33444377314898,10.335999999999999,0.5866555622685101,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-31 11:30:00,2025-03-31,267.3,31.6,58.1,1.3,10.704464867250001,17.2,-6.495535132749998,-60.680615176036476,11.254,1.606806151760365,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-31 12:00:00,2025-03-31,225.1,31.9,57.9,1.3,9.02140416925,8.7,0.32140416925000004,3.562684513631764,11.185999999999998,0.9643731548636824,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-31 12:30:00,2025-03-31,225.1,31.8,54.4,1.3,9.142280055499999,9.2,-0.05771994450000051,-0.6313517432150437,9.995999999999999,1.0063135174321505,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-31 13:00:00,2025-03-31,291.8,31.6,50.9,1.4,12.0079471515,9.2,2.8079471515000005,23.38407319813395,8.806,0.7661592680186605,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
