datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-03-31 13:30:00,2025-03-31,251.7,32.0,52.5,1.4,10.295993006249997,14.7,-4.404006993750002,-42.7739897557878,9.35,1.4277398975578781,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-31 14:00:00,2025-03-31,176.3,32.3,49.5,1.2,7.292841226249999,10.9,-3.607158773750001,-49.461638637713946,8.33,1.4946163863771393,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-03-31 14:30:00,2025-03-31,168.3,31.5,42.3,1.2,7.14782680425,6.7,0.44782680425,6.265216219057354,5.881999999999999,0.9373478378094264,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-31 15:00:00,2025-03-31,164.1,31.3,40.7,1.3,7.0097329327499995,5.3,1.7097329327499997,24.390842691909114,5.338,0.7560915730809089,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-31 15:30:00,2025-03-31,174.0,30.5,37.2,1.2,7.526059409999999,7.4,0.12605940999999898,1.6749722946978303,4.148000000000001,0.9832502770530217,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-31 16:00:00,2025-03-31,133.7,29.8,32.7,1.5,5.875262996749999,7.5,-1.6247370032500008,-27.653859991437855,2.6180000000000008,1.2765385999143786,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-03-31 16:30:00,2025-03-31,82.6,28.8,29.7,1.1,3.6677623464999995,4.4,-0.7322376535000008,-19.964152099405954,1.5979999999999999,1.1996415209940596,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 17:00:00,2025-03-31,23.7,28.4,28.5,0.7,1.05673589625,2.0,-0.94326410375,-89.26204807628159,1.19,1.8926204807628157,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 17:30:00,2025-03-31,2.8,28.0,26.8,0.7,0.125576738,0.1,0.025576737999999988,20.367417092805827,0.6120000000000002,0.7963258290719417,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 18:00:00,2025-03-31,0.0,27.5,26.5,0.8,0.0,0.0,,,0.5099999999999999,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 18:30:00,2025-03-31,0.0,27.3,25.8,0.6,0.0,0.0,,,0.27200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 19:00:00,2025-03-31,0.0,27.1,25.1,0.5,0.0,0.0,,,0.03400000000000048,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 19:30:00,2025-03-31,0.0,26.4,24.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 20:00:00,2025-03-31,0.0,25.9,23.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 20:30:00,2025-03-31,0.0,25.1,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 21:00:00,2025-03-31,0.0,24.9,23.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 21:30:00,2025-03-31,0.0,24.7,23.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 22:00:00,2025-03-31,0.0,24.5,23.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 22:30:00,2025-03-31,0.0,24.4,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 23:00:00,2025-03-31,0.0,24.3,23.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-03-31 23:30:00,2025-03-31,0.0,24.4,23.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 00:00:00,2025-04-02,0.0,24.7,24.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 00:30:00,2025-04-02,0.0,24.7,24.0,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 01:00:00,2025-04-02,0.0,24.7,24.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 01:30:00,2025-04-02,0.0,24.5,24.1,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 02:00:00,2025-04-02,0.0,24.5,23.9,0.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 02:30:00,2025-04-02,0.0,24.3,23.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 03:00:00,2025-04-02,0.0,24.2,23.9,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 03:30:00,2025-04-02,0.0,24.3,23.9,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 04:00:00,2025-04-02,0.0,24.1,23.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 04:30:00,2025-04-02,0.0,23.7,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 05:00:00,2025-04-02,0.0,23.4,22.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 05:30:00,2025-04-02,0.0,23.3,23.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 06:00:00,2025-04-02,0.0,23.4,23.1,0.4,0.0,0.47104,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 06:30:00,2025-04-02,48.7,23.7,24.1,0.6,2.2043121177500002,1.8227,0.38161211775000026,17.312072763067775,0.0,0.8268792723693222,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 07:00:00,2025-04-02,82.2,24.1,26.0,0.5,3.6966634650000008,3.415,0.2816634650000007,7.6193969958799235,0.33999999999999997,0.9238060300412008,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 07:30:00,2025-04-02,90.9,24.7,27.1,0.4,4.07257520175,3.8451,0.22747520175000036,5.585537171965626,0.7140000000000005,0.9441446282803437,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 08:00:00,2025-04-02,222.6,25.2,29.2,0.8,9.901384899,9.001,0.9003848990000005,9.093524877423317,1.4279999999999997,0.9090647512257668,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-02 08:30:00,2025-04-02,309.7,26.6,34.3,0.9,13.533316280749998,12.636,0.8973162807499993,6.630424222231148,3.161999999999999,0.9336957577776885,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 09:00:00,2025-04-02,424.7,28.1,37.9,0.9,18.324028692249996,16.676,1.6480286922499978,8.993812004600379,4.385999999999999,0.9100618799539962,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 09:30:00,2025-04-02,526.1,29.2,42.5,1.2,22.32771688125,21.478,0.84971688125,3.8056595117594,5.949999999999999,0.961943404882406,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 10:00:00,2025-04-02,498.1,30.4,41.0,1.1,21.25402662,19.384,1.8700266200000009,8.79845806836578,5.4399999999999995,0.9120154193163422,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 10:30:00,2025-04-02,813.2,31.6,48.2,1.5,33.801097128,30.116,3.6850971280000024,10.902300342634021,7.888000000000001,0.8909769965736598,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 11:00:00,2025-04-02,649.6,32.2,49.8,1.4,26.841510976,25.503,1.3385109759999985,4.986719924958067,8.431999999999999,0.9501328007504193,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 11:30:00,2025-04-02,663.0,32.4,46.4,1.4,27.741050415000004,25.421,2.3200504150000043,8.363239243981614,7.275999999999999,0.9163676075601839,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 12:00:00,2025-04-02,552.3,32.2,47.3,1.6,23.032910706749995,23.813,-0.7800892932500041,-3.3868463399260786,7.581999999999998,1.0338684633992608,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 12:30:00,2025-04-02,875.3,32.5,48.0,1.7,36.40917574249999,27.571,8.838175742499988,24.274583431954195,7.819999999999999,0.757254165680458,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 13:00:00,2025-04-02,880.0,33.4,52.0,2.1,36.06462199999999,28.15,7.914621999999994,21.945667418890448,9.18,0.7805433258110955,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 13:30:00,2025-04-02,504.9,32.5,45.7,2.6,21.180101852249997,21.493,-0.31289814775000124,-1.4773212609303932,7.038000000000001,1.0147732126093039,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 14:00:00,2025-04-02,395.2,32.0,39.7,1.7,16.942086667999995,14.613,2.329086667999995,13.747342423877132,4.998,0.8625265757612287,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 14:30:00,2025-04-02,301.5,31.4,37.4,2.2,13.031592794999998,12.18,0.8515927949999984,6.534832759098644,4.215999999999999,0.9346516724090136,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-02 15:00:00,2025-04-02,234.4,31.1,35.4,1.2,10.203286672,9.4626,0.7406866720000007,7.2592949292761055,3.5359999999999996,0.927407050707239,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-02 15:30:00,2025-04-02,189.8,30.8,34.3,2.1,8.2939083955,7.690300000000001,0.6036083955000002,7.277731640097425,3.161999999999999,0.9272226835990257,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-02 16:00:00,2025-04-02,153.2,30.1,32.2,1.4,6.743916087999999,6.0518,0.6921160879999988,10.262821763626887,2.448000000000001,0.8973717823637312,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-02 16:30:00,2025-04-02,112.7,29.9,31.0,1.5,4.981841515,4.3827,0.5991415150000003,12.026506929135024,2.0399999999999996,0.8797349307086497,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-02 17:00:00,2025-04-02,72.6,29.4,29.7,1.5,3.2237233215,2.857,0.36672332149999987,11.375769100723051,1.5979999999999999,0.8862423089927695,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 17:30:00,2025-04-02,20.0,28.8,28.2,1.0,0.8926808,0.6349199999999999,0.2577608000000001,28.87491251072053,1.0879999999999996,0.7112508748927947,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 18:00:00,2025-04-02,0.0,28.2,26.3,1.6,0.0,0.0,,,0.4420000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 18:30:00,2025-04-02,0.0,27.9,25.7,1.9,0.0,0.0,,,0.23799999999999977,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 19:00:00,2025-04-02,0.0,27.8,25.2,0.9,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 19:30:00,2025-04-02,0.0,26.5,24.0,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 20:00:00,2025-04-02,0.0,25.7,23.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 20:30:00,2025-04-02,0.0,25.3,22.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 21:00:00,2025-04-02,0.0,25.1,22.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 21:30:00,2025-04-02,0.0,24.8,22.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 22:00:00,2025-04-02,0.0,24.4,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 22:30:00,2025-04-02,0.0,23.6,21.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 23:00:00,2025-04-02,0.0,22.9,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-02 23:30:00,2025-04-02,0.0,22.5,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 00:00:00,2025-04-03,0.0,22.5,21.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 00:30:00,2025-04-03,0.0,22.7,21.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 01:00:00,2025-04-03,0.0,22.6,21.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 01:30:00,2025-04-03,0.0,22.6,21.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 02:00:00,2025-04-03,0.0,22.1,21.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 02:30:00,2025-04-03,0.0,21.6,21.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 03:00:00,2025-04-03,0.0,21.4,20.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 03:30:00,2025-04-03,0.0,21.5,20.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 04:00:00,2025-04-03,0.0,21.5,21.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 04:30:00,2025-04-03,0.0,21.7,21.1,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 05:00:00,2025-04-03,0.0,21.9,21.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 05:30:00,2025-04-03,5.0,21.7,21.0,0.5,0.22869350000000002,0.04096,0.18773350000000003,82.08956529153649,0.0,0.1791043470846351,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 06:00:00,2025-04-03,39.1,22.2,21.8,0.6,1.783584036,0.90112,0.8824640359999999,49.47700911133295,0.0,0.5052299088866705,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 06:30:00,2025-04-03,184.1,24.3,24.5,0.9,8.321635271249999,5.6473,2.6743352712499986,32.13713632090349,0.0,0.6786286367909652,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-03 07:00:00,2025-04-03,269.2,26.5,28.8,0.7,11.990702361999997,9.1136,2.877102361999997,23.99444398785084,1.292,0.7600555601214916,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-03 07:30:00,2025-04-03,387.9,28.8,34.7,0.7,16.926705992249996,12.999,3.9277059922499955,23.204195748708116,3.298000000000001,0.7679580425129189,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 08:00:00,2025-04-03,396.0,29.9,37.8,0.9,17.091819360000002,15.811,1.2808193600000024,7.493756709116087,4.3519999999999985,0.9250624329088392,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 08:30:00,2025-04-03,438.1,29.4,39.4,1.0,18.801359408,16.696,2.105359407999998,11.197910546320205,4.895999999999999,0.8880208945367979,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 09:00:00,2025-04-03,649.9,30.4,45.1,1.3,27.322548259249995,22.769,4.553548259249997,16.665898861422644,6.834,0.8333410113857735,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 09:30:00,2025-04-03,666.7,31.0,47.8,1.2,27.752660897000002,24.371,3.3816608970000033,12.184996997407023,7.751999999999999,0.8781500300259297,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 10:00:00,2025-04-03,976.8,32.7,55.2,1.0,39.552160692,34.074,5.478160692000003,13.850471367820976,10.268,0.8614952863217903,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 10:30:00,2025-04-03,693.7,33.3,53.2,0.8,28.301860485500008,22.481,5.820860485500006,20.56705949943548,9.588000000000001,0.7943294050056452,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 11:00:00,2025-04-03,741.8,33.7,53.9,0.6,30.184596781499994,24.182,6.002596781499996,19.886291093936233,9.825999999999999,0.8011370890606376,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 11:30:00,2025-04-03,1062.1,34.7,59.7,1.0,42.27280407025,23.527,18.745804070249996,44.34483229240661,11.798,0.5565516770759339,13.9597145019005,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-03 12:00:00,2025-04-03,918.4,34.6,57.2,1.1,36.905642256,16.44,20.465642256,55.45396585713872,10.948,0.44546034142861285,15.0779604543314,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-03 12:30:00,2025-04-03,1013.3,35.2,59.4,1.2,40.377147494,31.693,8.684147493999998,21.507580482971097,11.696,0.784924195170289,9.51434157332538,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-03 13:00:00,2025-04-03,936.9,35.9,56.9,0.9,37.69218264825,29.742,7.950182648249996,21.092391285594903,10.845999999999998,0.789076087144051,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 13:30:00,2025-04-03,783.3,35.9,54.9,1.0,31.75309620525,24.735,7.01809620525,22.102084659352496,10.165999999999999,0.7789791534064751,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 14:00:00,2025-04-03,554.6,35.7,50.5,0.9,22.856542622499997,19.374,3.4825426224999987,15.236524088607265,8.67,0.8476347591139274,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 14:30:00,2025-04-03,392.9,35.0,43.5,1.1,16.61441987375,12.395,4.219419873749999,25.396131227046233,6.29,0.7460386877295376,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 15:00:00,2025-04-03,309.5,34.5,44.2,1.0,13.05447478,13.84,-0.7855252200000002,-6.017287047070309,6.5280000000000005,1.0601728704707032,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-03 15:30:00,2025-04-03,254.0,33.6,37.6,1.0,10.97072863,8.8115,2.1592286299999994,19.68172491383555,4.284000000000001,0.8031827508616445,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-03 16:00:00,2025-04-03,206.4,33.6,37.5,0.9,8.9179635,8.4224,0.49556350000000116,5.556913302011172,4.25,0.9444308669798883,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-03 16:30:00,2025-04-03,138.4,32.7,33.8,0.9,6.058440624,5.130199999999999,0.9282406240000007,15.321444602805117,2.9919999999999987,0.8467855539719488,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-03 17:00:00,2025-04-03,94.7,33.0,32.7,0.7,4.161461524250001,3.0311,1.130361524250001,27.162609041632802,2.6180000000000008,0.728373909583672,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 17:30:00,2025-04-03,14.2,30.9,29.2,1.1,0.631624733,0.55298,0.07864473299999997,12.451180090188135,1.4279999999999997,0.8754881990981187,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 18:00:00,2025-04-03,0.5,29.1,25.2,0.8,0.022547157499999998,0.0,0.022547157499999998,100.0,0.06799999999999976,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 18:30:00,2025-04-03,0.0,28.1,24.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 19:00:00,2025-04-03,0.0,26.9,24.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 19:30:00,2025-04-03,0.0,26.6,23.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 20:00:00,2025-04-03,0.0,22.5,21.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 20:30:00,2025-04-03,0.0,22.7,21.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 21:00:00,2025-04-03,0.0,22.6,21.3,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 21:30:00,2025-04-03,0.0,22.6,21.3,6.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 22:00:00,2025-04-03,0.0,22.1,21.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 22:30:00,2025-04-03,0.0,21.6,21.0,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 23:00:00,2025-04-03,0.0,21.4,20.9,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-03 23:30:00,2025-04-03,0.0,21.5,20.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 00:00:00,2025-04-04,0.0,22.6,21.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 00:30:00,2025-04-04,0.0,22.5,21.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 01:00:00,2025-04-04,0.0,22.2,21.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 01:30:00,2025-04-04,0.0,21.9,21.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 02:00:00,2025-04-04,0.0,21.7,20.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 02:30:00,2025-04-04,0.0,21.7,20.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 03:00:00,2025-04-04,0.0,21.5,20.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 03:30:00,2025-04-04,0.0,21.4,20.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 04:00:00,2025-04-04,0.0,21.4,20.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 04:30:00,2025-04-04,0.0,21.2,20.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 05:00:00,2025-04-04,0.0,21.0,20.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 05:30:00,2025-04-04,10.6,21.0,20.9,0.8,0.48499285049999996,0.5,-0.015007149500000039,-3.0943032427237895,0.0,1.030943032427238,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 06:00:00,2025-04-04,78.8,21.8,22.3,0.5,3.5884927029999996,2.3,1.2884927029999997,35.906237232217656,0.0,0.6409376276778234,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 06:30:00,2025-04-04,200.8,24.4,25.8,0.4,9.036453808,6.8,2.2364538079999994,24.749241854366147,0.27200000000000024,0.7525075814563386,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-04 07:00:00,2025-04-04,341.8,27.0,30.7,0.3,15.1248132095,12.7,2.4248132095,16.032020864740055,1.9379999999999997,0.8396797913525994,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 07:30:00,2025-04-04,496.6,29.7,38.3,0.5,21.3957366285,18.7,2.6957366285000006,12.599410225068711,4.521999999999999,0.8740058977493129,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 08:00:00,2025-04-04,586.5,31.2,42.9,0.9,24.85510315125,21.9,2.9551031512500003,11.889321614428239,6.085999999999999,0.8811067838557176,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 08:30:00,2025-04-04,693.1,32.3,47.9,0.8,28.84097743425,25.5,3.34097743425,11.584133866012579,7.785999999999999,0.8841586613398742,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 09:00:00,2025-04-04,797.8,32.9,51.8,0.7,32.720338938,29.0,3.7203389379999976,11.370111248081711,9.111999999999998,0.8862988875191828,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 09:30:00,2025-04-04,847.3,32.8,52.1,1.1,34.71149373225,30.6,4.111493732249997,11.84476174942037,9.214,0.8815523825057963,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 10:00:00,2025-04-04,891.6,33.0,52.6,1.1,36.457943052000005,32.0,4.4579430520000045,12.22763183770855,9.383999999999999,0.8777236816229145,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 10:30:00,2025-04-04,850.8,33.4,54.0,1.5,34.60686428999999,33.7,0.9068642899999872,2.620475182035013,9.86,0.9737952481796499,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 11:00:00,2025-04-04,949.7,34.1,55.7,1.1,38.38198541925,33.5,4.88198541925,12.719470777563014,10.438,0.8728052922243699,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 11:30:00,2025-04-04,1040.0,34.6,58.0,1.3,41.664454,35.9,5.764454000000001,13.8354243163729,11.219999999999999,0.861645756836271,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 12:00:00,2025-04-04,96.8,35.4,59.3,1.3,3.858692178,34.5,-30.641307822,-100.0,11.661999999999999,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 12:30:00,2025-04-04,1027.9,35.9,59.9,1.1,40.88006354325,35.4,5.480063543250004,13.405222664226649,11.866,0.8659477733577335,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 13:00:00,2025-04-04,702.4,36.1,58.1,1.3,28.128754668000003,28.0,0.12875466800000268,0.4577332680371994,11.254,0.995422667319628,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 13:30:00,2025-04-04,778.6,35.9,51.7,0.8,31.944830976500008,23.2,8.744830976500008,27.374791818222743,9.078,0.7262520818177726,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 14:00:00,2025-04-04,671.2,36.8,55.0,0.8,27.198534199999997,23.0,4.198534199999997,15.436619374877921,10.2,0.8456338062512208,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 14:30:00,2025-04-04,490.6,36.2,49.2,1.0,20.316783619000002,15.5,4.816783619000002,23.708396512602548,8.228,0.7629160348739745,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 15:00:00,2025-04-04,447.6,35.9,41.5,0.8,19.064845005,9.7,9.364845005,49.12101306118119,5.609999999999999,0.508789869388188,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-04 15:30:00,2025-04-04,478.0,36.0,42.6,0.9,20.279016159999998,15.5,4.779016159999998,23.566311710064728,5.984,0.7643368828993528,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 16:00:00,2025-04-04,354.5,34.7,40.7,1.1,15.142902648749997,13.7,1.4429026487499979,9.528573763030202,5.338,0.904714262369698,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-04 16:30:00,2025-04-04,212.0,33.6,35.4,1.1,9.22822856,7.4,1.8282285599999994,19.81126223861104,3.5359999999999996,0.8018873776138896,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-04 17:00:00,2025-04-04,90.6,32.0,31.5,1.2,3.9979730174999992,2.7,1.297973017499999,32.46577732812324,2.21,0.6753422267187676,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 17:30:00,2025-04-04,12.7,29.6,27.9,1.2,0.5674368572499999,0.5,0.06743685724999993,11.884468974543323,0.9859999999999993,0.8811553102545667,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 18:00:00,2025-04-04,0.0,28.4,24.5,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 18:30:00,2025-04-04,0.0,27.1,23.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 19:00:00,2025-04-04,0.0,26.3,23.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 19:30:00,2025-04-04,0.0,25.8,23.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 20:00:00,2025-04-04,0.0,25.3,22.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 20:30:00,2025-04-04,0.0,24.5,22.5,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 21:00:00,2025-04-04,0.0,24.2,22.4,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 21:30:00,2025-04-04,0.0,23.9,22.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 22:00:00,2025-04-04,0.0,23.9,22.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 22:30:00,2025-04-04,0.0,23.6,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 23:00:00,2025-04-04,0.0,23.3,21.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-04 23:30:00,2025-04-04,0.0,23.3,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 00:00:00,2025-04-05,0.0,22.6,21.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 00:30:00,2025-04-05,0.0,22.4,21.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 01:00:00,2025-04-05,0.0,22.4,21.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 01:30:00,2025-04-05,0.0,22.4,21.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 02:00:00,2025-04-05,0.0,22.3,21.5,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 02:30:00,2025-04-05,0.0,22.4,21.5,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 03:00:00,2025-04-05,0.0,22.5,21.4,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 03:30:00,2025-04-05,0.0,22.2,21.4,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 04:00:00,2025-04-05,0.0,22.3,21.4,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 04:30:00,2025-04-05,0.0,21.9,21.2,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 05:00:00,2025-04-05,0.0,21.9,21.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 05:30:00,2025-04-05,10.9,21.9,22.9,0.7,0.49537439825,0.1843199999999999,0.31105439825000014,62.791779177296256,0.0,0.37208220822703747,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
