datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-04-05 06:00:00,2025-04-05,68.5,23.0,26.0,0.7,3.0805528875,2.1094,0.9711528875000002,31.52527883681725,0.33999999999999997,0.6847472116318275,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 06:30:00,2025-04-05,180.5,25.1,30.7,0.6,7.98721118875,5.775399999999999,2.2118111887500005,27.691908182737677,1.9379999999999997,0.7230809181726232,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-05 07:00:00,2025-04-05,307.9,27.5,36.6,0.3,13.346008632999997,10.772,2.5740086329999965,19.28672986645143,3.9440000000000004,0.8071327013354858,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 07:30:00,2025-04-05,434.5,29.6,42.4,0.4,18.4468734725,16.092,2.3548734724999996,12.76570512618612,5.915999999999999,0.8723429487381388,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 08:00:00,2025-04-05,553.4,32.0,46.5,0.7,23.1467090075,20.695,2.4517090075,10.592041428894262,7.31,0.8940795857110574,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 08:30:00,2025-04-05,666.2,32.6,50.7,0.8,27.435433410499996,24.781,2.6544334104999976,9.675201301846764,8.738,0.9032479869815324,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 09:00:00,2025-04-05,778.2,32.9,53.3,1.0,31.7373870195,28.252,3.4853870195000027,10.981959596606112,9.621999999999998,0.8901804040339388,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 09:30:00,2025-04-05,866.8,33.4,56.8,1.0,34.88530647799999,31.145,3.74030647799999,10.721724575814665,10.811999999999998,0.8927827542418534,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 10:00:00,2025-04-05,935.4,34.3,59.9,0.9,37.201295299499996,32.819,4.382295299499994,11.779953531776336,11.866,0.8822004646822367,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 10:30:00,2025-04-05,997.6,35.1,60.9,1.1,39.521961598000004,34.499,5.022961598000002,12.709292238809795,12.206,0.872907077611902,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 11:00:00,2025-04-05,1039.5,35.6,62.0,1.1,41.006481862499996,35.502,5.504481862499993,13.42344334965684,12.58,0.8657655665034316,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 11:30:00,2025-04-05,1078.9,36.4,31.3,1.1,47.64252203525001,35.804,11.838522035250008,24.848646816998603,2.1420000000000003,0.751513531830014,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 12:00:00,2025-04-05,976.2,37.5,49.9,0.9,40.3216652235,29.568,10.753665223499997,26.669695221894308,8.466,0.7333030477810569,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 12:30:00,2025-04-05,438.0,35.6,49.6,0.8,18.11162631,19.226,-1.1143736900000007,-6.1528085381527555,8.364,1.0615280853815277,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 13:00:00,2025-04-05,674.6,35.3,54.3,1.4,27.4087602035,18.334,9.074760203500002,33.10897733470333,9.961999999999998,0.6689102266529667,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 13:30:00,2025-04-05,932.4,36.5,53.4,1.5,38.011831452,30.413,7.598831452000002,19.990700689061875,9.655999999999999,0.8000929931093813,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 14:00:00,2025-04-05,806.3,36.9,47.8,1.1,33.56377753299999,28.744,4.819777532999993,14.36005684479697,7.751999999999999,0.8563994315520304,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 14:30:00,2025-04-05,651.0,36.1,42.1,1.1,27.668432557499997,23.106,4.562432557499996,16.489667595077666,5.814,0.8351033240492234,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 15:00:00,2025-04-05,459.5,34.2,40.5,1.1,19.64220629375,16.2,3.442206293750001,17.52453997413358,5.27,0.8247546002586642,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 15:30:00,2025-04-05,349.8,33.7,37.9,1.4,15.0924069615,13.937,1.1554069615000007,7.655551327547607,4.385999999999999,0.923444486724524,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 16:00:00,2025-04-05,319.9,33.0,34.6,1.1,13.964313187999998,11.94,2.024313187999999,14.496331905099055,3.2640000000000002,0.8550366809490094,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-05 16:30:00,2025-04-05,199.4,32.2,32.1,1.1,8.7807150905,7.2551,1.5256150904999997,17.37461100577774,2.4140000000000006,0.8262538899422226,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-05 17:00:00,2025-04-05,80.0,30.8,28.2,0.7,3.5707232,2.7495,0.8212232000000004,22.998791953405977,1.0879999999999996,0.7700120804659403,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 17:30:00,2025-04-05,13.6,29.3,25.4,0.6,0.612865368,0.47616,0.136705368,22.305937835273472,0.1359999999999995,0.7769406216472653,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 18:00:00,2025-04-05,0.0,28.1,24.5,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 18:30:00,2025-04-05,0.0,27.2,24.1,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 19:00:00,2025-04-05,0.0,26.5,23.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 19:30:00,2025-04-05,0.0,26.0,23.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 20:00:00,2025-04-05,0.0,25.6,22.9,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 20:30:00,2025-04-05,0.0,25.2,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 21:00:00,2025-04-05,0.0,24.8,22.6,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 21:30:00,2025-04-05,0.0,24.5,22.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 22:00:00,2025-04-05,0.0,23.9,22.2,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 22:30:00,2025-04-05,0.0,23.7,22.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 23:00:00,2025-04-05,0.0,23.2,21.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-05 23:30:00,2025-04-05,0.0,23.3,21.8,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 00:00:00,2025-04-06,0.0,22.7,21.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 00:30:00,2025-04-06,0.0,22.6,21.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 01:00:00,2025-04-06,0.0,22.3,21.4,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 01:30:00,2025-04-06,0.0,22.0,21.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 02:00:00,2025-04-06,0.0,21.9,21.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 02:30:00,2025-04-06,0.0,21.8,21.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 03:00:00,2025-04-06,0.0,21.7,21.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 03:30:00,2025-04-06,0.0,21.6,21.0,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 04:00:00,2025-04-06,0.0,21.4,21.1,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 04:30:00,2025-04-06,0.0,21.5,21.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 05:00:00,2025-04-06,0.0,21.3,21.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 05:30:00,2025-04-06,9.6,21.2,21.4,0.8,0.4385023679999999,0.13824,0.30026236799999995,68.47451460056881,0.0,0.3152548539943119,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 06:00:00,2025-04-06,56.8,22.3,22.6,0.5,2.584014896,1.838,0.7460148959999997,28.870379081591786,0.0,0.7112962091840821,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 06:30:00,2025-04-06,179.2,24.5,25.3,0.7,8.078151872,5.6064,2.4717518719999996,30.597987153069457,0.10200000000000024,0.6940201284693054,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-06 07:00:00,2025-04-06,305.5,26.6,28.6,0.9,13.616950684999999,10.716,2.9009506849999998,21.303967034231793,1.2240000000000004,0.7869603296576821,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 07:30:00,2025-04-06,444.4,28.0,34.7,0.7,19.392183920999997,16.471,2.9211839209999972,15.063718108802677,3.298000000000001,0.8493628189119733,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 08:00:00,2025-04-06,566.1,30.1,41.7,0.7,24.09480249525,21.135,2.959802495249999,12.283987369614207,5.678000000000001,0.8771601263038579,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 08:30:00,2025-04-06,681.1,31.3,47.4,0.7,28.393887508000006,24.986,3.4078875080000053,12.00218711523679,7.615999999999999,0.879978128847632,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 09:00:00,2025-04-06,751.3,32.5,50.7,0.8,30.940019695749996,26.818,4.122019695749994,13.322614970139163,8.738,0.8667738502986083,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 09:30:00,2025-04-06,861.7,32.7,53.1,0.9,35.16921483775,30.096,5.0732148377499975,14.425158085430159,9.554,0.8557484191456984,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 10:00:00,2025-04-06,951.5,33.0,56.6,1.3,38.323346654999995,31.989,6.334346654999994,16.52868866600814,10.744,0.8347131133399186,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 10:30:00,2025-04-06,797.6,33.7,54.4,1.0,32.39396966799999,27.09,5.30396966799999,16.37332417841786,9.995999999999999,0.8362667582158214,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 11:00:00,2025-04-06,704.8,33.8,56.2,1.5,28.430321072,23.808,4.622321072000002,16.25842022780516,10.608,0.8374157977219484,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 11:30:00,2025-04-06,681.7,33.5,46.9,1.4,28.471195387250006,17.255,11.216195387250007,39.39488748081457,7.445999999999999,0.6060511251918543,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 12:00:00,2025-04-06,1114.4,35.3,58.4,1.0,44.576674212,35.102,9.474674212000004,21.254780396895175,11.356,0.7874521960310482,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 12:30:00,2025-04-06,643.0,35.1,52.8,0.9,26.272841754999998,19.462,6.810841754999998,25.923506176121293,9.451999999999998,0.7407649382387871,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 13:00:00,2025-04-06,511.9,34.4,47.5,0.8,21.332376706250002,21.386,-0.05362329374999675,-0.25137046138082725,7.6499999999999995,1.0025137046138082,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 13:30:00,2025-04-06,611.1,33.7,46.0,1.5,25.606969132499994,19.517,6.089969132499995,23.782467581337826,7.139999999999999,0.7621753241866217,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 14:00:00,2025-04-06,416.6,33.3,42.8,1.4,17.661354981000002,16.123,1.5383549810000012,8.71028855178414,6.051999999999999,0.9128971144821586,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 14:30:00,2025-04-06,473.7,32.9,42.8,1.5,20.0820543795,16.103,3.979054379499999,19.813980702899922,6.051999999999999,0.8018601929710008,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-06 15:00:00,2025-04-06,211.3,32.2,39.4,1.2,9.068083184,7.961600000000001,1.106483184,12.201952292986377,4.895999999999999,0.8779804770701363,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-06 15:30:00,2025-04-06,125.7,31.4,33.7,1.2,5.50442845425,4.8691,0.6353284542499997,11.542133021266887,2.958000000000001,0.8845786697873311,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-06 16:00:00,2025-04-06,120.4,30.8,32.1,1.1,5.301896173,4.3827,0.9191961730000004,17.33712134313424,2.4140000000000006,0.8266287865686576,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-06 16:30:00,2025-04-06,178.8,31.3,33.0,0.9,7.84889088,6.4564,1.3924908799999995,17.74124397051115,2.7199999999999998,0.8225875602948884,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-06 17:00:00,2025-04-06,65.3,30.1,30.5,0.9,2.89155991125,2.3244,0.5671599112500001,19.61432336377983,1.8699999999999999,0.8038567663622017,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 17:30:00,2025-04-06,10.2,28.7,27.2,0.9,0.45683214299999986,0.3175199999999999,0.13931214299999994,30.495258517744006,0.7479999999999997,0.6950474148225599,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 18:00:00,2025-04-06,0.5,27.9,25.3,1.0,0.02253948625,0.0,0.02253948625,100.0,0.10200000000000024,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 18:30:00,2025-04-06,0.0,27.2,24.7,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 19:00:00,2025-04-06,0.0,26.5,23.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 19:30:00,2025-04-06,0.0,25.8,23.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 20:00:00,2025-04-06,0.0,25.5,23.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 20:30:00,2025-04-06,0.0,24.9,23.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 21:00:00,2025-04-06,0.0,24.5,22.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 21:30:00,2025-04-06,0.0,24.2,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 22:00:00,2025-04-06,0.0,23.9,22.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 22:30:00,2025-04-06,0.0,23.8,22.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 23:00:00,2025-04-06,0.0,23.9,22.1,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-06 23:30:00,2025-04-06,0.0,23.8,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 00:00:00,2025-04-07,0.0,23.5,21.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 00:30:00,2025-04-07,0.0,23.1,21.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 01:00:00,2025-04-07,0.0,22.8,21.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 01:30:00,2025-04-07,0.0,22.5,21.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 02:00:00,2025-04-07,0.0,22.0,21.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 02:30:00,2025-04-07,0.0,21.9,21.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 03:00:00,2025-04-07,0.0,21.6,20.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 03:30:00,2025-04-07,0.0,21.3,20.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 04:00:00,2025-04-07,0.0,21.1,20.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 04:30:00,2025-04-07,0.0,21.6,20.5,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 05:00:00,2025-04-07,0.0,21.6,20.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 05:30:00,2025-04-07,0.0,20.9,20.7,0.7,0.0,0.28672,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 06:00:00,2025-04-07,67.6,21.9,21.1,0.7,3.0908989669999998,2.135,0.955898967,30.926244345274974,0.0,0.6907375565472502,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 06:30:00,2025-04-07,180.5,23.8,23.5,0.8,8.186602318750001,5.8522,2.3344023187500014,28.51491043364175,0.0,0.7148508956635825,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-07 07:00:00,2025-04-07,308.2,26.1,28.4,0.5,13.746754010999997,10.7,3.0467540109999973,22.16344315583169,1.1559999999999995,0.778365568441683,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-07 07:30:00,2025-04-07,419.8,28.5,34.5,0.6,18.331600757500002,15.324,3.0076007575000023,16.40664553677618,3.2299999999999995,0.8359335446322382,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-07 08:00:00,2025-04-07,536.9,29.9,39.7,0.8,23.016716427249996,19.902,3.114716427249995,13.532409964274548,4.998,0.8646759003572545,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-07 08:30:00,2025-04-07,655.8,30.9,45.0,0.9,27.580652699999998,24.197,3.383652699999999,12.268211114525217,6.799999999999999,0.8773178888547478,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-07 09:00:00,2025-04-07,756.1,32.5,49.9,0.7,31.23049690175,27.218,4.012496901750001,12.84800851671739,8.466,0.8715199148328261,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-07 09:30:00,2025-04-07,876.1,33.6,55.0,0.9,35.501543225,19.927,15.574543225,43.870045666162724,10.2,0.5612995433383727,12.0820787827088,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-07 10:00:00,2025-04-07,943.4,34.3,57.7,1.0,37.8378895585,20.219,17.6188895585,46.56414447021411,11.118,0.5343585552978589,14.6620512768034,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-07 10:30:00,2025-04-07,1000.3,35.1,60.6,1.1,39.674968920999994,20.116,19.558968920999995,49.298006911978746,12.104,0.5070199308802126,15.7742419887497,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-07 11:00:00,2025-04-07,1022.5,35.4,61.7,1.2,40.38292430625,16.374,24.008924306249998,59.45315927141556,12.478,0.4054684072858444,20.4593146391048,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-07 11:30:00,2025-04-07,1025.1,35.6,61.3,1.2,40.54851987974999,23.214,17.33451987974999,42.75006814344137,12.341999999999999,0.5724993185655863,14.3512600846419,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-07 12:00:00,2025-04-07,1014.2,36.0,60.3,1.1,40.272966684500005,23.26,17.012966684500004,42.24413566991538,12.001999999999999,0.5775586433008462,13.9657964860441,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-07 12:30:00,2025-04-07,975.7,36.4,59.1,1.1,38.92380255775,23.685,15.238802557750002,39.150343893407324,11.594,0.6084965610659268,11.3042966194372,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-07 13:00:00,2025-04-07,925.3,36.7,57.3,0.8,37.16872037424999,26.21,10.958720374249992,29.483717125333296,10.982,0.705162828746667,7.82196952133367,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-07 13:30:00,2025-04-07,860.0,37.1,55.7,1.2,34.75677315,30.535,4.221773150000001,12.146619974702688,10.438,0.8785338002529731,1.6127242930368,Curtailment,PV reduction may be caused by curtailment or dispatch limit,temp_pv_c,-0.0034,0.95,47.5,False,curtailment_recorded,Curtailment value is recorded; power reduction is likely caused by dispatch/curtailment rather than PV module aging.
2025-04-07 14:00:00,2025-04-07,763.9,37.6,54.8,1.1,30.978387046499996,27.341,3.6373870464999953,11.741692816479143,10.131999999999998,0.8825830718352086,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-07 14:30:00,2025-04-07,669.7,36.5,50.4,1.1,27.6103949485,24.515,3.095394948500001,11.210976714652775,8.636,0.8878902328534722,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-07 15:00:00,2025-04-07,519.4,35.4,43.7,1.4,21.9477417285,16.45,5.497741728499999,25.0492364841389,6.358000000000001,0.749507635158611,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-07 15:30:00,2025-04-07,251.0,34.4,37.7,1.0,10.8373021275,8.8379,1.9994021274999998,18.44926074752916,4.318000000000001,0.8155073925247084,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-07 16:00:00,2025-04-07,248.8,33.4,36.2,1.3,10.799572032,8.7245,2.0750720319999996,19.214391328206286,3.808000000000001,0.8078560867179372,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-07 16:30:00,2025-04-07,135.7,32.4,34.9,1.3,5.917346752249999,5.7702,0.1471467522499994,2.486701530446034,3.3659999999999997,0.9751329846955397,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-07 17:00:00,2025-04-07,68.7,31.1,31.2,1.1,3.0347376554999994,2.4884,0.5463376554999995,18.002796864824404,2.1079999999999997,0.819972031351756,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 17:30:00,2025-04-07,16.7,30.0,28.8,0.9,0.7438511495,0.47104,0.27281114949999996,36.67550284534446,1.292,0.6332449715465555,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 18:00:00,2025-04-07,0.0,28.9,26.1,0.5,0.0,0.0,,,0.37400000000000044,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 18:30:00,2025-04-07,0.0,28.2,24.5,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 19:00:00,2025-04-07,0.0,27.7,24.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 19:30:00,2025-04-07,0.0,27.2,23.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 20:00:00,2025-04-07,0.0,26.5,23.7,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 20:30:00,2025-04-07,0.0,25.7,23.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 21:00:00,2025-04-07,0.0,25.1,23.2,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 21:30:00,2025-04-07,0.0,24.8,23.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 22:00:00,2025-04-07,0.0,24.7,22.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 22:30:00,2025-04-07,0.0,24.5,22.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 23:00:00,2025-04-07,0.0,24.4,22.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-07 23:30:00,2025-04-07,0.0,24.6,22.6,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 00:00:00,2025-04-08,0.0,23.8,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 00:30:00,2025-04-08,0.0,23.8,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 01:00:00,2025-04-08,0.0,23.7,22.4,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 01:30:00,2025-04-08,0.0,23.6,23.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 02:00:00,2025-04-08,0.0,24.0,23.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 02:30:00,2025-04-08,0.0,24.0,23.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 03:00:00,2025-04-08,0.0,24.4,24.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 03:30:00,2025-04-08,0.0,24.3,23.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 04:00:00,2025-04-08,0.0,23.6,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 04:30:00,2025-04-08,0.0,23.3,22.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 05:00:00,2025-04-08,0.0,23.0,22.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 05:30:00,2025-04-08,0.0,22.8,22.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 06:00:00,2025-04-08,60.4,23.5,23.5,0.3,2.739450305,1.5,1.239450305,45.24448947797212,0.0,0.5475551052202788,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 06:30:00,2025-04-08,100.4,24.7,25.9,0.4,4.516686517,3.2,1.316686517,29.151602885084614,0.3059999999999995,0.7084839711491538,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-08 07:00:00,2025-04-08,170.2,25.8,28.9,0.6,7.578434553499999,5.9,1.678434553499999,22.14751003853212,1.3259999999999994,0.7785248996146789,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-08 07:30:00,2025-04-08,248.3,27.4,33.5,0.4,10.880726366250002,9.3,1.5807263662500013,14.527765087017736,2.8899999999999997,0.8547223491298227,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-08 08:00:00,2025-04-08,316.1,28.0,35.1,0.6,13.774186310750002,10.2,3.5741863107500027,25.948438841433013,3.434,0.7405156115856698,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 08:30:00,2025-04-08,571.9,29.9,42.0,1.4,24.3153436225,20.6,3.715343622499997,15.279831863293246,5.779999999999999,0.8472016813670675,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 09:00:00,2025-04-08,713.0,30.3,47.2,1.7,29.745622044999998,22.5,7.2456220449999975,24.35861665302753,7.548000000000001,0.7564138334697247,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 09:30:00,2025-04-08,765.0,31.7,49.1,1.5,31.6920049875,26.8,4.892004987499998,15.436085503045671,8.193999999999999,0.8456391449695433,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 10:00:00,2025-04-08,494.0,31.3,47.9,1.4,20.556114345,19.0,1.556114345000001,7.570080214982386,7.785999999999999,0.9242991978501761,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 10:30:00,2025-04-08,666.0,32.0,50.8,1.3,27.416978909999997,25.7,1.7169789099999981,6.262465735689615,8.771999999999998,0.9373753426431038,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 11:00:00,2025-04-08,711.0,32.7,55.1,1.1,28.8004112325,29.1,-0.2995887675000013,-1.0402239227817986,10.234,1.010402239227818,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 11:30:00,2025-04-08,941.6,33.6,54.5,1.3,38.227983089999995,25.9,12.327983089999996,32.24858361210497,10.03,0.6775141638789504,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 12:00:00,2025-04-08,809.8,34.1,55.9,1.1,32.7030988415,27.8,4.9030988415,14.99276525831247,10.505999999999998,0.8500723474168753,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 12:30:00,2025-04-08,694.1,34.7,53.9,1.2,28.24363524675,24.6,3.643635246749998,12.900730429767435,9.825999999999999,0.8709926957023256,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 13:00:00,2025-04-08,439.0,34.9,48.0,0.8,18.260742775,15.7,2.5607427750000014,14.023212563433097,7.819999999999999,0.859767874365669,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 13:30:00,2025-04-08,392.2,34.3,42.2,1.0,16.663044498,13.8,2.8630444980000007,17.182001154372724,5.848000000000001,0.8281799884562727,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 14:00:00,2025-04-08,708.4,34.7,47.8,1.2,29.488503043999998,21.4,8.088503044,27.42934435135988,7.751999999999999,0.7257065564864013,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 14:30:00,2025-04-08,519.8,33.8,45.4,1.7,21.829068573999997,19.9,1.9290685739999986,8.837154766638369,6.935999999999999,0.9116284523336163,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-08 15:00:00,2025-04-08,247.9,32.8,38.9,1.4,10.65781410075,9.0,1.6578141007500005,15.554916656252605,4.725999999999999,0.844450833437474,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-08 15:30:00,2025-04-08,152.0,31.7,34.5,1.4,6.637454299999999,5.5,1.137454299999999,17.136905936964407,3.2299999999999995,0.8286309406303559,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-08 16:00:00,2025-04-08,86.2,30.9,31.9,1.3,3.7985208784999998,3.0,0.7985208784999998,21.02188994194309,2.3459999999999996,0.789781100580569,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 16:30:00,2025-04-08,43.4,30.0,30.0,1.0,1.925131775,1.4,0.5251317750000002,27.2777054443455,1.6999999999999997,0.727222945556545,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 17:00:00,2025-04-08,25.5,9.4,28.7,1.0,1.13621185125,0.7,0.43621185124999995,38.39177093339617,1.2579999999999998,0.6160822906660384,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 17:30:00,2025-04-08,0.0,28.8,27.9,0.9,0.0,0.0,,,0.9859999999999993,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 18:00:00,2025-04-08,0.0,28.1,26.5,0.7,0.0,0.0,,,0.5099999999999999,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 18:30:00,2025-04-08,0.0,27.4,25.8,0.9,0.0,0.0,,,0.27200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 19:00:00,2025-04-08,0.0,27.0,24.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 19:30:00,2025-04-08,0.0,26.5,24.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 20:00:00,2025-04-08,0.0,26.4,25.1,0.8,0.0,0.0,,,0.03400000000000048,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
