datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-04-08 20:30:00,2025-04-08,0.0,26.1,24.8,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 21:00:00,2025-04-08,0.0,25.9,24.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 21:30:00,2025-04-08,0.0,25.8,24.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 22:00:00,2025-04-08,0.0,25.6,24.8,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 22:30:00,2025-04-08,0.0,25.3,23.4,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 23:00:00,2025-04-08,0.0,25.0,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-08 23:30:00,2025-04-08,0.0,24.9,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 00:00:00,2025-04-09,0.0,23.5,22.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 00:30:00,2025-04-09,0.0,23.5,22.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 01:00:00,2025-04-09,0.0,23.3,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 01:30:00,2025-04-09,0.0,23.4,22.5,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 02:00:00,2025-04-09,0.0,23.2,22.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 02:30:00,2025-04-09,0.0,23.1,22.4,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 03:00:00,2025-04-09,0.0,23.0,22.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 03:30:00,2025-04-09,0.0,22.9,22.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 04:00:00,2025-04-09,0.0,22.7,22.0,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 04:30:00,2025-04-09,0.0,22.7,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 05:00:00,2025-04-09,0.0,22.7,22.1,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 05:30:00,2025-04-09,0.0,22.5,22.0,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 06:00:00,2025-04-09,0.0,23.5,22.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 06:30:00,2025-04-09,79.2,26.2,23.9,0.4,3.5872663860000005,2.0,1.5872663860000005,44.247240522605566,0.0,0.5575275947739443,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 07:00:00,2025-04-09,157.7,28.5,27.3,0.3,7.060563718249998,5.6,1.4605637182499986,20.686219635335405,0.7820000000000003,0.793137803646646,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-09 07:30:00,2025-04-09,308.9,30.2,32.3,0.4,13.593143727749998,10.8,2.7931437277499978,20.54818063939012,2.481999999999999,0.7945181936060988,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 08:00:00,2025-04-09,432.8,31.2,37.8,0.8,18.680150047999998,16.0,2.680150047999998,14.347583082112072,4.3519999999999985,0.8565241691788793,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 08:30:00,2025-04-09,547.5,31.0,43.4,1.3,23.16033405,20.4,2.760334050000001,11.918368897619596,6.255999999999999,0.8808163110238041,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 09:00:00,2025-04-09,666.4,31.7,47.4,1.4,27.781069791999997,24.6,3.1810697919999953,11.450494224365814,7.615999999999999,0.8854950577563419,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 09:30:00,2025-04-09,777.7,33.9,51.6,0.8,31.919837141499997,28.0,3.919837141499997,12.28025420093291,9.044,0.877197457990671,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 10:00:00,2025-04-09,857.0,34.7,54.4,0.8,34.80645938499999,30.4,4.406459384999991,12.659889752816902,9.995999999999999,0.873401102471831,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 10:30:00,2025-04-09,940.7,35.6,57.9,1.2,37.70073257225,32.3,5.40073257225,14.325272226209373,11.185999999999998,0.8567472777379063,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 11:00:00,2025-04-09,954.1,34.5,61.2,1.9,37.754705411500005,34.8,2.954705411500008,7.826058710552171,12.308000000000002,0.9217394128944782,,Warning,High PV module temperature - check temperature loss,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 11:30:00,2025-04-09,909.1,34.7,59.1,1.7,36.266914938250004,27.5,8.766914938250004,24.173313206201914,11.594,0.7582668679379808,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 12:00:00,2025-04-09,954.4,35.7,56.0,1.3,38.52800658,27.8,10.728006580000002,27.844696708417143,10.54,0.7215530329158285,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 12:30:00,2025-04-09,938.3,35.8,59.0,1.4,37.446192464999996,27.0,10.446192464999996,27.896541082951988,11.559999999999999,0.7210345891704801,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 13:00:00,2025-04-09,957.2,36.3,57.9,1.3,38.362008311000004,34.1,4.262008311000002,11.109971814947722,11.185999999999998,0.8889002818505228,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 13:30:00,2025-04-09,852.8,35.7,59.0,1.2,34.03401144,28.9,5.134011440000002,15.08494362779118,11.559999999999999,0.8491505637220882,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 14:00:00,2025-04-09,398.8,35.3,49.2,1.1,16.515151461999995,13.7,2.8151514619999958,17.0458712926577,8.228,0.829541287073423,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 14:30:00,2025-04-09,596.9,34.7,45.5,1.0,25.05773515875,19.8,5.257735158749998,20.98248355424106,6.97,0.7901751644575894,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 15:00:00,2025-04-09,342.7,32.6,45.4,1.6,14.391731051,12.6,1.791731051000001,12.44972578107971,6.935999999999999,0.8755027421892029,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 15:30:00,2025-04-09,308.0,31.9,36.5,1.6,13.355068649999998,10.0,3.355068649999998,25.122062176745146,3.9099999999999997,0.7487793782325486,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-09 16:00:00,2025-04-09,206.2,30.9,35.3,1.3,8.978921779499998,7.6,1.3789217794999988,15.357320326013415,3.501999999999999,0.8464267967398659,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-09 16:30:00,2025-04-09,89.6,30.2,32.6,1.2,3.938723712,3.4,0.5387237119999999,13.677621264946444,2.584,0.8632237873505355,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 17:00:00,2025-04-09,64.7,29.4,30.0,1.3,2.8699545125,2.4,0.4699545125000002,16.374981221936707,1.6999999999999997,0.8362501877806329,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 17:30:00,2025-04-09,0.0,2.7,29.6,1.0,0.0,0.0,,,1.5640000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 18:00:00,2025-04-09,0.0,28.0,28.1,0.9,0.0,0.0,,,1.0540000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 18:30:00,2025-04-09,0.0,27.5,26.7,0.8,0.0,0.0,,,0.5779999999999997,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 19:00:00,2025-04-09,0.0,27.1,25.8,0.7,0.0,0.0,,,0.27200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 19:30:00,2025-04-09,0.0,26.4,24.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 20:00:00,2025-04-09,0.0,26.1,24.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 20:30:00,2025-04-09,0.0,25.9,24.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 21:00:00,2025-04-09,0.0,25.6,23.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 21:30:00,2025-04-09,0.0,25.5,24.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 22:00:00,2025-04-09,0.0,25.4,23.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 22:30:00,2025-04-09,0.0,25.1,23.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 23:00:00,2025-04-09,0.0,24.9,23.3,0.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-09 23:30:00,2025-04-09,0.0,24.8,23.2,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 00:00:00,2025-04-10,0.0,24.2,23.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 00:30:00,2025-04-10,0.0,24.0,22.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 01:00:00,2025-04-10,0.0,24.1,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 01:30:00,2025-04-10,0.0,23.7,22.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 02:00:00,2025-04-10,0.0,23.3,22.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 02:30:00,2025-04-10,0.0,23.3,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 03:00:00,2025-04-10,0.0,23.1,22.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 03:30:00,2025-04-10,0.0,23.1,22.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 04:00:00,2025-04-10,0.0,23.1,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 04:30:00,2025-04-10,0.0,23.1,22.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 05:00:00,2025-04-10,0.0,23.2,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 05:30:00,2025-04-10,10.0,23.3,23.1,0.4,0.454165075,0.16384,0.29032507499999993,63.92501118673645,0.0,0.36074988813263553,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 06:00:00,2025-04-10,33.5,23.6,24.4,0.5,1.5147713425,0.9984,0.5163713425,34.08906202620479,0.0,0.659109379737952,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 06:30:00,2025-04-10,112.9,24.7,26.5,0.4,5.0686299762500004,3.7376,1.3310299762500004,26.2601527925058,0.5099999999999999,0.737398472074942,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-10 07:00:00,2025-04-10,265.0,27.1,30.3,0.4,11.7426395875,9.4515,2.2911395875,19.511282539395236,1.802,0.8048871746060476,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-10 07:30:00,2025-04-10,379.1,29.1,35.7,0.7,16.484538932750002,13.767,2.717538932750003,16.48538029384031,3.638000000000001,0.8351461970615969,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 08:00:00,2025-04-10,402.2,30.2,41.0,0.6,17.16195444,17.746,-0.5840455599999999,-3.4031413032931925,5.4399999999999995,1.034031413032932,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 08:30:00,2025-04-10,557.5,30.8,45.0,0.8,23.44649875,19.4,4.046498750000001,17.258435014737547,6.799999999999999,0.8274156498526245,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 09:00:00,2025-04-10,668.5,31.7,50.2,0.8,27.581434265,24.212,3.369434264999999,12.216312729159661,8.568000000000001,0.8778368727084034,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 09:30:00,2025-04-10,849.6,32.8,54.0,1.3,34.55805348,27.756,6.802053479999998,19.68297631096784,9.86,0.8031702368903215,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 10:00:00,2025-04-10,813.2,32.8,51.9,0.9,33.339465851,24.002,9.337465851000001,28.007244905274714,9.145999999999999,0.7199275509472528,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 10:30:00,2025-04-10,934.1,33.6,54.0,1.3,37.9951480175,25.549,12.4461480175,32.7572036612872,9.86,0.672427963387128,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 11:00:00,2025-04-10,852.8,33.9,54.8,0.9,34.583542968,26.931,7.652542968000002,22.127700956148033,10.131999999999998,0.7787229904385197,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 11:30:00,2025-04-10,1107.5,34.7,60.9,1.5,43.87587456875,36.107,7.76887456875,17.706483677212617,12.206,0.8229351632278739,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 12:00:00,2025-04-10,1028.3,35.8,61.8,1.6,40.596214568,33.546,7.050214568000001,17.366679733625556,12.511999999999999,0.8263332026637444,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 12:30:00,2025-04-10,724.4,35.7,58.4,1.4,28.976438262,30.582,-1.6055617380000022,-5.540921639446462,11.356,1.0554092163944646,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 13:00:00,2025-04-10,763.8,35.4,55.8,2.0,30.857145737999996,27.904,2.9531457379999964,9.570378812980271,10.471999999999998,0.9042962118701973,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 13:30:00,2025-04-10,593.9,34.4,49.2,2.2,24.594655098499995,22.466,2.128655098499994,8.654949988015154,8.228,0.9134505001198484,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 14:00:00,2025-04-10,649.9,34.2,48.5,2.4,26.983531173749995,24.458,2.5255311737499966,9.359528067278582,7.99,0.9064047193272142,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 14:30:00,2025-04-10,570.4,34.6,48.9,1.8,23.647724482,21.597,2.0507244819999997,8.67197384492937,8.125999999999998,0.9132802615507063,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 15:00:00,2025-04-10,483.5,35.2,46.5,1.3,20.22304626875,18.483,1.7400462687499996,8.604273785591023,7.31,0.9139572621440898,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 15:30:00,2025-04-10,348.6,35.0,42.6,1.3,14.789257392,13.092,1.6972573919999991,11.47628543484612,5.984,0.8852371456515388,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-10 16:00:00,2025-04-10,241.4,32.8,36.6,1.9,10.463548178,9.426,1.0375481779999998,9.915835052792927,3.9440000000000004,0.9008416494720707,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-10 16:30:00,2025-04-10,117.0,31.7,34.0,1.2,5.118068475,4.6131,0.5049684750000001,9.866387631712959,3.06,0.9013361236828704,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-10 17:00:00,2025-04-10,18.9,30.3,30.3,1.1,0.83749391775,0.66052,0.17697391775000004,21.13136752389269,1.802,0.7886863247610731,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 17:30:00,2025-04-10,3.7,29.3,28.6,1.3,0.16491887900000002,0.04096,0.12395887900000002,75.1635469217566,1.2240000000000004,0.24836453078243395,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 18:00:00,2025-04-10,0.0,28.3,27.3,1.5,0.0,0.0,,,0.7820000000000003,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 18:30:00,2025-04-10,0.0,27.8,26.4,1.1,0.0,0.0,,,0.47599999999999953,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 19:00:00,2025-04-10,0.0,27.3,25.6,0.8,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 19:30:00,2025-04-10,0.0,26.8,24.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 20:00:00,2025-04-10,0.0,26.3,24.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 20:30:00,2025-04-10,0.0,26.0,24.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 21:00:00,2025-04-10,0.0,25.6,24.4,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 21:30:00,2025-04-10,0.0,25.4,24.2,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 22:00:00,2025-04-10,0.0,25.2,24.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 22:30:00,2025-04-10,0.0,25.1,23.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 23:00:00,2025-04-10,0.0,25.0,24.1,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-10 23:30:00,2025-04-10,0.0,24.8,24.0,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 00:00:00,2025-04-11,0.0,25.3,24.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 00:30:00,2025-04-11,0.0,25.3,25.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 01:00:00,2025-04-11,0.0,25.3,25.1,0.7,0.0,0.0,,,0.03400000000000048,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 01:30:00,2025-04-11,0.0,25.2,25.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 02:00:00,2025-04-11,0.0,25.2,25.1,0.6,0.0,0.0,,,0.03400000000000048,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 02:30:00,2025-04-11,0.0,25.2,25.1,0.6,0.0,0.0,,,0.03400000000000048,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 03:00:00,2025-04-11,0.0,25.1,25.0,0.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 03:30:00,2025-04-11,0.0,25.1,25.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 04:00:00,2025-04-11,0.0,25.2,25.0,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 04:30:00,2025-04-11,0.0,25.2,25.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 05:00:00,2025-04-11,0.0,25.1,24.7,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 05:30:00,2025-04-11,7.2,24.8,23.9,0.4,0.326115126,0.0,0.326115126,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 06:00:00,2025-04-11,33.7,24.8,25.3,0.5,1.51916137325,1.1,0.4191613732499999,27.591629212719642,0.10200000000000024,0.7240837078728035,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 06:30:00,2025-04-11,151.4,26.1,29.2,0.5,6.734365111000001,5.7,1.0343651110000005,15.359504481134456,1.4279999999999997,0.8464049551886554,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-11 07:00:00,2025-04-11,285.3,28.2,33.1,0.4,12.519608064749999,10.3,2.2196080647499983,17.729053923017684,2.754,0.8227094607698231,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-11 07:30:00,2025-04-11,329.8,29.8,37.7,0.5,14.239610524500002,13.3,0.9396105245000008,6.5985689909379985,4.318000000000001,0.93401431009062,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 08:00:00,2025-04-11,537.7,31.0,43.2,0.6,22.7622739705,19.7,3.0622739705000015,13.453286672802204,6.188000000000001,0.865467133271978,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 08:30:00,2025-04-11,656.4,32.3,46.8,0.7,27.424611893999998,20.3,7.124611893999997,25.97889779274773,7.411999999999999,0.7402110220725227,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 09:00:00,2025-04-11,609.8,32.3,49.1,1.1,25.262463583499997,21.4,3.8624635834999985,15.289338550586729,8.193999999999999,0.8471066144941327,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 09:30:00,2025-04-11,361.9,31.8,46.9,1.1,15.11475078575,17.7,-2.58524921425,-17.10414714007287,7.445999999999999,1.1710414714007287,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-11 10:00:00,2025-04-11,465.2,31.6,43.0,1.2,19.707430419999998,15.7,4.007430419999999,20.3346166120829,6.12,0.796653833879171,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 10:30:00,2025-04-11,640.3,32.5,49.9,1.2,26.44741061525,20.2,6.247410615250001,23.622012400895095,8.466,0.763779875991049,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 11:00:00,2025-04-11,665.8,33.8,53.6,0.9,27.122724560999995,26.0,1.1227245609999947,4.139423967068449,9.724,0.9586057603293155,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 11:30:00,2025-04-11,602.1,33.8,49.9,1.2,24.86957040675,20.9,3.9695704067500017,15.961555997254367,8.466,0.8403844400274564,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 12:00:00,2025-04-11,604.9,33.1,49.9,1.8,24.985223615749998,20.7,4.285223615749999,17.15103167237099,8.466,0.8284896832762901,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 12:30:00,2025-04-11,752.7,34.5,56.9,1.6,30.28167987975,25.8,4.481679879750001,14.799971129564032,10.845999999999998,0.8520002887043596,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 13:00:00,2025-04-11,812.3,34.6,56.8,1.6,32.691894845499995,31.6,1.0918948454999935,3.339955822873607,10.811999999999998,0.9666004417712639,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 13:30:00,2025-04-11,678.2,35.0,52.0,1.7,27.794348455,20.1,7.694348455,27.683140216283224,9.18,0.7231685978371678,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 14:00:00,2025-04-11,878.8,36.3,53.5,1.4,35.81319813499999,31.4,4.413198134999995,12.32282612226973,9.69,0.8767717387773027,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 14:30:00,2025-04-11,451.5,35.2,48.3,1.2,18.75991417125,17.3,1.4599141712499986,7.782094085949234,7.921999999999999,0.9221790591405077,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 15:00:00,2025-04-11,382.0,33.7,41.1,1.6,16.294155565,14.8,1.4941555649999998,9.169886460452483,5.474,0.9083011353954752,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 15:30:00,2025-04-11,300.6,33.2,38.9,1.5,12.923513185500001,8.8,4.1235131855,31.907060613568483,4.725999999999999,0.6809293938643152,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-11 16:00:00,2025-04-11,90.4,31.3,32.3,1.4,3.9780517740000003,3.2,0.7780517740000001,19.55861356770768,2.481999999999999,0.8044138643229232,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 16:30:00,2025-04-11,92.4,30.4,31.3,1.6,4.080238239000001,3.5,0.5802382390000007,14.220695092113239,2.1420000000000003,0.8577930490788677,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 17:00:00,2025-04-11,37.1,29.6,30.1,1.4,1.64510795575,1.1,0.5451079557499998,33.13508720474741,1.7340000000000004,0.668649127952526,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 17:30:00,2025-04-11,0.0,28.9,28.5,1.0,0.0,0.0,,,1.19,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 18:00:00,2025-04-11,0.0,27.9,26.2,1.0,0.0,0.0,,,0.40799999999999975,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 18:30:00,2025-04-11,0.0,27.6,26.1,0.6,0.0,0.0,,,0.37400000000000044,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 19:00:00,2025-04-11,0.0,26.9,24.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 19:30:00,2025-04-11,0.0,26.6,24.1,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 20:00:00,2025-04-11,0.0,25.6,23.7,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 20:30:00,2025-04-11,0.0,25.4,23.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 21:00:00,2025-04-11,0.0,25.1,23.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 21:30:00,2025-04-11,0.0,25.0,23.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 22:00:00,2025-04-11,0.0,24.5,23.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 22:30:00,2025-04-11,0.0,24.9,23.0,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 23:00:00,2025-04-11,0.0,23.9,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-11 23:30:00,2025-04-11,0.0,24.1,22.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 00:00:00,2025-04-12,0.0,23.3,22.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 00:30:00,2025-04-12,0.0,23.1,22.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 01:00:00,2025-04-12,0.0,23.1,22.7,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 01:30:00,2025-04-12,0.0,23.0,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 02:00:00,2025-04-12,0.0,23.0,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 02:30:00,2025-04-12,0.0,23.3,23.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 03:00:00,2025-04-12,0.0,23.5,23.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 03:30:00,2025-04-12,0.0,23.5,23.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 04:00:00,2025-04-12,0.0,23.1,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 04:30:00,2025-04-12,0.0,22.7,22.3,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 05:00:00,2025-04-12,0.0,22.4,22.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 05:30:00,2025-04-12,0.0,22.4,22.3,0.5,0.0,0.13824,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 06:00:00,2025-04-12,80.1,23.4,23.6,0.4,3.6317175794999996,1.7459,1.8858175794999996,51.92632792111637,0.0,0.4807367207888364,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 06:30:00,2025-04-12,182.7,25.6,27.1,0.5,8.185472930249999,5.7702,2.4152729302499987,29.506822034975954,0.7140000000000005,0.7049317796502405,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-12 07:00:00,2025-04-12,327.8,27.9,32.4,0.6,14.419808909,11.182,3.237808909,22.453896091363244,2.5159999999999996,0.7754610390863675,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 07:30:00,2025-04-12,447.8,30.1,38.8,0.8,19.258863733000002,16.327,2.931863733,15.223451256764752,4.691999999999999,0.8477654874323525,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 08:00:00,2025-04-12,571.5,29.9,43.8,1.3,24.140508615,21.105,3.0355086150000012,12.574335791391947,6.3919999999999995,0.8742566420860806,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 08:30:00,2025-04-12,687.6,31.3,48.7,1.2,28.527717789,25.124,3.4037177890000017,11.931265634969373,8.058,0.8806873436503063,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 09:00:00,2025-04-12,788.9,31.9,52.1,1.4,32.31901027425,28.4,3.919010274249999,12.126021932585138,9.214,0.8787397806741486,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 09:30:00,2025-04-12,874.2,33.0,55.1,1.2,35.411138536500005,31.074,4.337138536500003,12.247949983391528,10.234,0.8775205001660847,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 10:00:00,2025-04-12,962.4,33.3,57.6,1.6,38.61470722799999,33.203,5.41170722799999,14.014627110977798,11.084,0.859853728890222,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 10:30:00,2025-04-12,889.7,33.8,59.6,1.4,35.4247356015,33.925,1.4997356014999994,4.233583048779328,11.764,0.9576641695122067,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 11:00:00,2025-04-12,1068.4,34.5,61.7,1.5,42.195712791,35.512,6.683712790999998,15.839791175243706,12.478,0.8416020882475629,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 11:30:00,2025-04-12,1008.1,35.4,62.0,1.6,39.767806027499994,31.903,7.864806027499995,19.776816508462577,12.58,0.8022318349153742,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 12:00:00,2025-04-12,629.2,35.4,50.8,1.2,25.902046742000003,15.59,10.312046742000003,39.81170617408811,8.771999999999998,0.6018829382591189,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 12:30:00,2025-04-12,621.2,35.8,52.0,1.4,25.45834453,22.119,3.3393445300000018,13.11689582197669,9.18,0.8688310417802331,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 13:00:00,2025-04-12,830.0,36.0,55.1,1.4,33.620733224999995,28.846,4.774733224999995,14.201752213570279,10.234,0.8579824778642973,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 13:30:00,2025-04-12,861.4,37.0,58.6,1.3,34.430089087999995,30.013,4.417089087999994,12.829153815752084,11.424,0.8717084618424792,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 14:00:00,2025-04-12,817.6,37.3,54.0,1.4,33.25643188,27.172,6.08443188,18.295504165794473,9.86,0.8170449583420553,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
