datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-04-12 14:30:00,2025-04-12,722.7,37.1,50.8,1.3,29.751127114499994,25.8,3.951127114499993,13.280596393184402,8.771999999999998,0.8671940360681559,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 15:00:00,2025-04-12,551.8,36.2,46.2,1.0,23.105184801999997,20.388,2.717184801999995,11.760065220360385,7.208,0.8823993477963962,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 15:30:00,2025-04-12,434.4,35.4,43.5,1.1,18.369315329999996,15.713,2.6563153299999964,14.460611526777015,6.29,0.8553938847322299,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-12 16:00:00,2025-04-12,157.8,34.3,38.6,1.1,6.791462676,7.8136,-1.022137324,-15.050326752322125,4.6240000000000006,1.1505032675232212,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-12 16:30:00,2025-04-12,64.8,32.4,33.5,1.3,2.8395935099999994,2.4115,0.4280935099999992,15.075872954787789,2.8899999999999997,0.8492412704521222,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 17:00:00,2025-04-12,53.4,31.1,30.5,1.4,2.3646140774999997,1.8586,0.5060140774999997,21.399436056601072,1.8699999999999999,0.7860056394339893,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 17:30:00,2025-04-12,0.0,30.5,29.9,1.0,0.0,0.13828,,,1.6659999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 18:00:00,2025-04-12,0.0,29.5,28.1,1.1,0.0,0.0,,,1.0540000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 18:30:00,2025-04-12,0.0,28.6,26.6,1.0,0.0,0.0,,,0.5440000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 19:00:00,2025-04-12,0.0,28.1,26.0,0.9,0.0,0.0,,,0.33999999999999997,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 19:30:00,2025-04-12,0.0,27.9,25.1,0.6,0.0,0.0,,,0.03400000000000048,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 20:00:00,2025-04-12,0.0,27.2,24.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 20:30:00,2025-04-12,0.0,26.7,24.4,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 21:00:00,2025-04-12,0.0,26.3,24.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 21:30:00,2025-04-12,0.0,26.0,23.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 22:00:00,2025-04-12,0.0,25.8,23.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 22:30:00,2025-04-12,0.0,25.4,23.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 23:00:00,2025-04-12,0.0,24.9,23.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-12 23:30:00,2025-04-12,0.0,24.6,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 00:00:00,2025-04-13,0.0,22.9,21.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 00:30:00,2025-04-13,0.0,22.7,21.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 01:00:00,2025-04-13,0.0,22.6,21.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 01:30:00,2025-04-13,0.0,22.3,21.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 02:00:00,2025-04-13,0.0,22.2,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 02:30:00,2025-04-13,0.0,22.0,21.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 03:00:00,2025-04-13,0.0,22.1,21.32,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 03:30:00,2025-04-13,0.0,22.0,21.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 04:00:00,2025-04-13,0.0,22.0,21.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 04:30:00,2025-04-13,0.0,22.0,21.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 05:00:00,2025-04-13,0.0,22.0,21.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 05:30:00,2025-04-13,0.0,22.1,21.3,0.6,0.0,0.07168,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 06:00:00,2025-04-13,15.6,22.8,22.3,0.6,0.710412261,1.3107,-0.600287739,-84.49850487588924,0.0,1.8449850487588924,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 06:30:00,2025-04-13,117.0,23.7,24.6,0.5,5.28680529,4.1472,1.1396052900000004,21.55565086074884,0.0,0.7844434913925116,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-13 07:00:00,2025-04-13,146.3,24.5,26.6,0.3,6.565873776000001,7.6646,-1.098726223999999,-16.733891961434484,0.5440000000000005,1.1673389196143449,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-13 07:30:00,2025-04-13,202.7,25.4,29.7,0.6,9.00067103675,9.1904,-0.18972896325000121,-2.1079424242407305,1.5979999999999999,1.0210794242424073,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-13 08:00:00,2025-04-13,198.9,26.5,31.0,0.6,8.792265105,18.57,-9.777734895,-100.0,2.0399999999999996,2.0,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-04-13 08:30:00,2025-04-13,350.5,27.7,35.1,0.9,15.27318032875,22.953,-7.67981967125,-50.28304194636939,3.434,1.502830419463694,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-13 09:00:00,2025-04-13,652.0,29.7,45.7,0.8,27.35081483,27.105,0.24581483000000048,0.8987477394288675,7.038000000000001,0.9910125226057114,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-13 09:30:00,2025-04-13,608.6,30.4,49.9,0.8,25.1380510705,30.346,-5.207948929499999,-20.717393384611384,8.466,1.2071739338461138,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-13 10:00:00,2025-04-13,604.2,30.4,46.9,0.8,25.234408468500003,32.717,-7.482591531499995,-29.652335781282453,7.445999999999999,1.2965233578128246,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-13 10:30:00,2025-04-13,543.5,30.1,44.7,0.8,22.882723696249997,24.899,-2.016276303750004,-8.811347506155617,6.698000000000001,1.0881134750615562,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-13 11:00:00,2025-04-13,767.1,30.9,48.7,1.0,31.826079575249995,15.616,16.210079575249996,50.93332195353396,8.058,0.49066678046466033,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-13 11:30:00,2025-04-13,604.1,31.7,52.3,1.0,24.729738139749998,12.349,12.380738139749997,50.06416998750783,9.281999999999998,0.4993583001249216,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-13 12:00:00,2025-04-13,378.3,31.4,45.0,1.0,15.909973950000001,15.867,0.04297395000000037,0.27010697902494285,6.799999999999999,0.9972989302097506,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-13 12:30:00,2025-04-13,192.0,31.3,36.3,1.1,8.33112912,11.003,-2.67187088,-32.07093350150838,3.8419999999999987,1.3207093350150838,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-13 13:00:00,2025-04-13,435.0,31.2,40.0,1.2,18.628276874999997,16.363,2.265276874999998,12.16042090312767,5.1,0.8783957909687233,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-13 13:30:00,2025-04-13,533.1,32.0,46.4,1.0,22.3058129355,13.783,8.522812935500001,38.20893217451775,7.275999999999999,0.6179106782548225,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-13 14:00:00,2025-04-13,465.6,31.8,43.6,1.2,19.681514952,7.819100000000001,11.862414952,60.27185905622861,6.324000000000001,0.3972814094377139,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-13 14:30:00,2025-04-13,258.9,31.6,39.7,1.3,11.098953032249998,9.4566,1.6423530322499982,14.797368972351238,4.998,0.8520263102764876,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-13 15:00:00,2025-04-13,223.6,31.1,35.4,1.3,9.733169368,9.1239,0.6092693679999996,6.259722244257977,3.5359999999999996,0.9374027775574202,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-13 15:30:00,2025-04-13,168.4,31.1,35.3,0.9,7.332931269,5.079,2.2539312690000006,30.73711161767607,3.501999999999999,0.6926288838232393,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-13 16:00:00,2025-04-13,60.4,30.2,31.2,0.5,2.668095406,5.4989,-2.830804594,-100.0,2.1079999999999997,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 16:30:00,2025-04-13,54.2,28.9,29.5,0.6,2.4083546425000004,2.5242,-0.11584535749999958,-4.810145294039665,1.53,1.0481014529403967,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 17:00:00,2025-04-13,32.5,28.4,28.4,0.9,1.4496090375,0.3072,1.1424090375,78.80807914044203,1.1559999999999995,0.2119192085955797,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 17:30:00,2025-04-13,0.0,27.9,26.8,0.5,0.0,0.02048,,,0.6120000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 18:00:00,2025-04-13,0.0,26.7,23.7,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 18:30:00,2025-04-13,0.0,25.8,23.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 19:00:00,2025-04-13,0.0,25.6,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 19:30:00,2025-04-13,0.0,25.1,22.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 20:00:00,2025-04-13,0.0,24.7,22.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 20:30:00,2025-04-13,0.0,24.1,22.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 21:00:00,2025-04-13,0.0,23.0,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 21:30:00,2025-04-13,0.0,23.6,21.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 22:00:00,2025-04-13,0.0,22.95,21.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 22:30:00,2025-04-13,0.0,23.0,21.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 23:00:00,2025-04-13,0.0,22.9,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-13 23:30:00,2025-04-13,0.0,22.9,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 00:00:00,2025-04-14,0.0,24.1,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 00:30:00,2025-04-14,0.0,24.0,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 01:00:00,2025-04-14,0.0,23.8,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 01:30:00,2025-04-14,0.0,23.5,22.1,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 02:00:00,2025-04-14,0.0,23.0,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 02:30:00,2025-04-14,0.0,23.0,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 03:00:00,2025-04-14,0.0,22.8,21.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 03:30:00,2025-04-14,0.0,22.4,21.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 04:00:00,2025-04-14,0.0,22.5,21.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 04:30:00,2025-04-14,0.0,22.2,21.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 05:00:00,2025-04-14,0.0,22.0,21.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 05:30:00,2025-04-14,0.0,22.1,21.8,0.4,0.0,0.20992,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 06:00:00,2025-04-14,14.8,23.3,23.1,0.6,0.672164311,1.9507,-1.2785356890000001,-100.0,0.0,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 06:30:00,2025-04-14,86.3,25.7,26.1,0.5,3.87972286475,6.2054,-2.32567713525,-59.94441397813245,0.37400000000000044,1.5994441397813246,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 07:00:00,2025-04-14,199.5,27.6,31.3,0.5,8.809605288750001,11.904,-3.0943947112499988,-35.125236714085105,2.1420000000000003,1.3512523671408512,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-14 07:30:00,2025-04-14,341.7,29.7,38.2,0.7,14.727198243,16.814,-2.086801757,-14.169713224250783,4.488000000000001,1.1416971322425078,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-14 08:00:00,2025-04-14,454.8,31.0,43.0,1.0,19.266851579999997,20.341,-1.0741484200000038,-5.5751113021238305,6.12,1.0557511130212383,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-14 08:30:00,2025-04-14,548.9,30.9,47.4,1.4,22.882696891999995,24.223,-1.340303108000004,-5.857277725286771,7.615999999999999,1.0585727772528677,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-14 09:00:00,2025-04-14,657.0,31.6,50.7,1.6,27.0565592175,26.967,0.08955921749999973,0.33100741590997806,8.738,0.9966899258409002,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-14 09:30:00,2025-04-14,747.6,32.8,52.0,1.4,30.638535689999998,26.896,3.742535689999997,12.215125839781924,9.18,0.8778487416021807,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-14 10:00:00,2025-04-14,776.3,33.8,56.3,1.4,31.302587699249997,28.579,2.7235876992499968,8.70083881057301,10.642,0.9129916118942699,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-14 10:30:00,2025-04-14,809.3,34.4,56.1,1.2,32.65807338725,27.525,5.1330733872500005,15.717624632609214,10.574,0.8428237536739078,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-14 11:00:00,2025-04-14,742.2,34.8,53.8,1.2,30.212260392000005,21.003,9.209260392000004,30.481864887006445,9.791999999999998,0.6951813511299356,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-14 11:30:00,2025-04-14,592.3,35.8,52.4,0.9,24.237600106499993,25.313,-1.0753998935000055,-4.436907485785306,9.315999999999999,1.0443690748578531,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-14 12:00:00,2025-04-14,916.4,35.4,53.5,1.6,37.345487905,25.805,11.540487904999999,30.901960457329842,9.69,0.6909803954267015,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-14 12:30:00,2025-04-14,757.6,34.8,53.2,2.0,30.908879204000005,25.149,5.759879204000004,18.635030943647422,9.588000000000001,0.8136496905635258,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-14 13:00:00,2025-04-14,665.4,35.0,47.7,1.4,27.708754813499997,15.575,12.133754813499998,43.790328707186454,7.718,0.5620967129281355,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-14 13:30:00,2025-04-14,356.9,34.9,46.5,1.3,14.92782877625,20.992,-6.064171223750002,-40.62326353446676,7.31,1.4062326353446677,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-14 14:00:00,2025-04-14,577.4,34.2,43.3,1.3,24.4340220115,13.067,11.367022011500001,46.52128907042014,6.221999999999999,0.5347871092957986,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-14 14:30:00,2025-04-14,293.3,32.9,38.0,1.7,12.650168317499999,12.282,0.36816831749999857,2.9103827574426946,4.42,0.970896172425573,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-14 15:00:00,2025-04-14,340.5,32.3,35.9,1.2,14.79563328375,5.7045,9.09113328375,61.444705403281155,3.7059999999999995,0.38555294596718853,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-14 15:30:00,2025-04-14,135.6,31.1,32.9,1.2,5.954595003,7.4292,-1.4746049970000001,-24.764152662894382,2.6859999999999995,1.2476415266289438,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-14 16:00:00,2025-04-14,212.9,30.0,33.3,1.8,9.33599978525,6.2156,3.120399785249999,33.42330609497161,2.8219999999999987,0.665766939050284,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-14 16:30:00,2025-04-14,117.2,27.4,26.1,2.5,5.2688704490000005,0.1588,5.110070449,96.98607127396463,0.37400000000000044,0.03013928726035374,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-04-14 17:00:00,2025-04-14,7.0,24.7,22.7,1.3,0.31834514249999996,0.44032,-0.12197485750000003,-38.315287785489,0.0,1.38315287785489,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 17:30:00,2025-04-14,14.7,24.2,22.9,0.7,0.6680737297499999,0.07168,0.5963937297499999,89.27064531832087,0.0,0.1072935468167913,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 18:00:00,2025-04-14,0.0,24.2,23.0,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 18:30:00,2025-04-14,0.0,24.2,22.8,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 19:00:00,2025-04-14,0.0,24.0,22.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 19:30:00,2025-04-14,0.0,23.6,23.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 20:00:00,2025-04-14,0.0,23.8,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 20:30:00,2025-04-14,0.0,23.8,23.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 21:00:00,2025-04-14,0.0,24.0,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 21:30:00,2025-04-14,0.0,24.0,23.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 22:00:00,2025-04-14,0.0,23.9,23.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 22:30:00,2025-04-14,0.0,23.9,23.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 23:00:00,2025-04-14,0.0,23.8,23.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-14 23:30:00,2025-04-14,0.0,23.8,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 00:00:00,2025-04-15,0.0,23.8,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 00:30:00,2025-04-15,0.0,23.8,22.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 01:00:00,2025-04-15,0.0,23.7,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 01:30:00,2025-04-15,0.0,23.7,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 02:00:00,2025-04-15,0.0,23.6,23.1,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 02:30:00,2025-04-15,0.0,23.7,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 03:00:00,2025-04-15,0.0,23.7,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 03:30:00,2025-04-15,0.0,23.6,22.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 04:00:00,2025-04-15,0.0,23.5,22.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 04:30:00,2025-04-15,0.0,23.2,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 05:00:00,2025-04-15,0.0,23.1,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 05:30:00,2025-04-15,0.0,23.1,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 06:00:00,2025-04-15,67.5,23.4,23.1,0.7,3.0656142562499995,0.0,3.0656142562499995,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 06:30:00,2025-04-15,206.1,24.5,25.0,0.6,9.300262499999999,3.7,5.600262499999999,60.2161766939374,0.0,0.39783823306062605,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-04-15 07:00:00,2025-04-15,336.0,26.1,29.8,0.5,14.91455616,9.1,5.81455616,38.98578072067818,1.6320000000000001,0.6101421927932181,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 07:30:00,2025-04-15,461.9,28.3,35.8,0.5,20.077873819,14.3,5.777873819,28.777319108023825,3.671999999999999,0.7122268089197618,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 08:00:00,2025-04-15,630.1,29.8,41.5,0.6,26.838156473749997,20.3,6.538156473749996,24.361421695058937,5.609999999999999,0.7563857830494106,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 08:30:00,2025-04-15,466.3,28.9,47.5,0.9,19.43209075625,17.1,2.332090756249997,12.001234378240643,7.6499999999999995,0.8799876562175936,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 09:00:00,2025-04-15,682.9,29.5,49.0,0.8,28.301288120000002,17.0,11.301288120000002,39.93206271064952,8.159999999999998,0.6006793728935048,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 09:30:00,2025-04-15,438.7,30.2,52.3,1.2,17.958841453249995,18.1,-0.14115854675000605,-0.7860114312911911,9.281999999999998,1.007860114312912,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 10:00:00,2025-04-15,515.6,30.0,53.6,1.4,21.004020402000002,17.2,3.8040204020000026,18.11091557327655,9.724,0.8188908442672345,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 10:30:00,2025-04-15,1063.7,30.1,54.4,1.3,43.2014362285,34.8,8.401436228500003,19.4471225078336,9.995999999999999,0.805528774921664,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 11:00:00,2025-04-15,849.5,30.4,54.5,1.5,34.488818643749994,34.7,-0.2111813562500089,-0.612318323893297,10.03,1.006123183238933,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 11:30:00,2025-04-15,550.1,30.9,54.8,1.5,22.3081695435,24.2,-1.8918304564999993,-8.480437862958718,10.131999999999998,1.0848043786295871,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 12:00:00,2025-04-15,499.5,30.4,43.9,1.5,21.09152111625,19.8,1.2915211162499993,6.123413807527351,6.426,0.9387658619247264,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 12:30:00,2025-04-15,521.9,31.5,53.6,1.5,21.2606637855,17.7,3.560663785500001,16.747660474873847,9.724,0.8325233952512615,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 13:00:00,2025-04-15,764.4,31.1,49.0,1.5,31.678876319999997,16.2,15.478876319999998,48.86182250797714,8.159999999999998,0.5113817749202286,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-15 13:30:00,2025-04-15,813.1,30.1,36.4,1.4,35.26898901049999,24.2,11.068989010499994,31.38448059059653,3.8759999999999994,0.6861551940940347,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 14:00:00,2025-04-15,460.2,29.9,35.0,1.4,20.06046315,19.4,0.6604631500000018,3.292362419857698,3.3999999999999995,0.967076375801423,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-15 14:30:00,2025-04-15,219.5,30.6,38.7,1.6,9.44356551125,12.8,-3.3564344887500006,-35.54202578201552,4.658000000000001,1.355420257820155,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-15 15:00:00,2025-04-15,203.1,30.9,40.5,1.8,8.681897928749999,5.0,3.681897928749999,42.40890596694807,5.27,0.5759109403305194,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-04-15 15:30:00,2025-04-15,158.5,30.9,37.9,1.4,6.83861207375,5.2,1.63861207375,23.96117890704474,4.385999999999999,0.7603882109295526,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-15 16:00:00,2025-04-15,93.0,30.3,35.0,1.3,4.05393975,2.7,1.3539397499999994,33.39812216005429,3.3999999999999995,0.6660187783994571,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 16:30:00,2025-04-15,74.6,29.4,30.8,1.0,3.2999410709999997,2.7,0.5999410709999995,18.180357106140566,1.9720000000000002,0.8181964289385943,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 17:00:00,2025-04-15,43.2,29.0,28.8,1.1,1.924213752,2.4,-0.4757862479999999,-24.72626793699372,1.292,1.2472626793699373,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 17:30:00,2025-04-15,0.0,28.0,26.8,1.2,0.0,0.0,,,0.6120000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 18:00:00,2025-04-15,0.0,27.4,26.0,1.0,0.0,0.0,,,0.33999999999999997,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 18:30:00,2025-04-15,0.0,26.9,25.2,0.8,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 19:00:00,2025-04-15,0.0,26.4,24.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 19:30:00,2025-04-15,0.0,26.1,24.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 20:00:00,2025-04-15,0.0,25.8,24.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 20:30:00,2025-04-15,0.0,25.5,24.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 21:00:00,2025-04-15,0.0,25.4,24.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 21:30:00,2025-04-15,0.0,25.4,24.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 22:00:00,2025-04-15,0.0,25.2,24.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 22:30:00,2025-04-15,0.0,25.2,24.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 23:00:00,2025-04-15,0.0,25.3,24.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-15 23:30:00,2025-04-15,0.0,25.3,24.9,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 00:00:00,2025-04-16,0.0,23.6,22.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 00:30:00,2025-04-16,0.0,23.7,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 01:00:00,2025-04-16,0.0,23.4,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 01:30:00,2025-04-16,0.0,23.1,22.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 02:00:00,2025-04-16,0.0,23.1,22.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 02:30:00,2025-04-16,0.0,22.8,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 03:00:00,2025-04-16,0.0,22.6,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 03:30:00,2025-04-16,0.0,22.7,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 04:00:00,2025-04-16,0.0,22.8,22.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 04:30:00,2025-04-16,0.0,22.4,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 05:00:00,2025-04-16,0.0,22.2,21.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
