datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-04-16 05:30:00,2025-04-16,0.0,22.1,22.2,0.4,0.0,0.3328,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 06:00:00,2025-04-16,63.5,23.0,23.1,0.4,2.8839482262499994,1.9814,0.9025482262499993,31.295576599985765,0.0,0.6870442340001424,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 06:30:00,2025-04-16,114.9,24.0,25.4,0.6,5.177811086999999,4.352,0.8258110869999991,15.949038563291237,0.1359999999999995,0.8405096143670876,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-16 07:00:00,2025-04-16,137.8,25.1,27.4,0.6,6.167484284,5.3555,0.8119842840000002,13.165567135801073,0.8159999999999995,0.8683443286419893,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-16 07:30:00,2025-04-16,162.0,26.6,29.0,0.3,7.2108306,6.5127,0.6981306000000007,9.681694644164859,1.3599999999999999,0.9031830535583514,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-16 08:00:00,2025-04-16,309.6,27.8,33.1,0.4,13.585946922,10.117,3.468946921999999,25.533346640583904,2.754,0.744666533594161,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 08:30:00,2025-04-16,771.3,30.7,45.6,0.7,32.3671764285,27.141,5.226176428500004,16.146531780567187,7.0040000000000004,0.8385346821943281,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 09:00:00,2025-04-16,580.9,32.5,50.8,1.1,23.913698271499996,22.876,1.0376982714999947,4.33934667786918,8.771999999999998,0.9566065332213082,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 09:30:00,2025-04-16,560.2,32.2,45.7,1.1,23.4998872205,19.86,3.6398872205000004,15.48895612283945,7.038000000000001,0.8451104387716055,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 10:00:00,2025-04-16,529.9,32.2,51.1,1.3,21.789809914249997,25.882,-4.092190085750005,-18.780292723314734,8.874,1.1878029272331474,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-16 10:30:00,2025-04-16,644.5,32.4,49.9,1.3,26.62089042875,22.461,4.15989042875,15.626413548727152,8.466,0.8437358645127284,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 11:00:00,2025-04-16,972.2,34.1,58.6,1.3,38.858756224000004,33.879,4.979756224000006,12.815017020345088,11.424,0.8718498297965491,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 11:30:00,2025-04-16,734.3,34.8,58.6,1.3,29.349912256,29.896,-0.5460877440000012,-1.860611163797822,11.424,1.0186061116379783,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 12:00:00,2025-04-16,694.6,34.6,52.6,1.2,28.402520462,24.945,3.457520461999998,12.173287460969696,9.383999999999999,0.878267125390303,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 12:30:00,2025-04-16,980.0,35.4,58.7,1.5,39.15548594999999,33.008,6.147485949999989,15.700190665109062,11.458,0.8429980933489094,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 13:00:00,2025-04-16,1050.4,35.8,61.6,2.0,41.500931108,35.38,6.120931108000001,14.748900674231107,12.443999999999999,0.8525109932576889,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 13:30:00,2025-04-16,837.1,35.9,57.7,1.8,33.57440889274999,29.711,3.8634088927499945,11.507004948594204,11.118,0.884929950514058,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 14:00:00,2025-04-16,693.7,35.5,54.6,2.1,28.152857194000006,24.934,3.2188571940000053,11.433500947413659,10.064,0.8856649905258634,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 14:30:00,2025-04-16,524.8,34.6,46.2,2.2,21.974630272,17.367,4.607630271999998,20.967953567214394,7.208,0.7903204643278561,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 15:00:00,2025-04-16,578.9,35.3,48.8,1.4,24.009000466499998,21.525,2.4840004664999995,10.34612194691716,8.091999999999999,0.8965387805308284,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-16 15:30:00,2025-04-16,244.0,34.0,39.4,0.9,10.47142592,10.88,-0.40857408000000106,-3.901799841983708,4.895999999999999,1.039017998419837,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-16 16:00:00,2025-04-16,224.9,31.5,35.8,1.2,9.775955449,8.73,1.0459554489999991,10.699265708161466,3.671999999999999,0.8930073429183853,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-16 16:30:00,2025-04-16,49.5,29.1,29.0,0.9,2.20330935,2.1555,0.047809350000000084,2.1698882183747865,1.3599999999999999,0.9783011178162522,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 17:00:00,2025-04-16,17.2,28.9,28.1,0.6,0.767969379,0.46594,0.30202937899999993,39.32831012003148,1.0540000000000005,0.6067168987996852,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 17:30:00,2025-04-16,0.0,28.2,27.6,0.6,0.0,0.08192,,,0.8840000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 18:00:00,2025-04-16,0.0,27.6,26.3,0.5,0.0,0.0,,,0.4420000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 18:30:00,2025-04-16,0.0,27.1,26.3,0.6,0.0,0.0,,,0.4420000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 19:00:00,2025-04-16,0.0,26.8,25.4,0.4,0.0,0.0,,,0.1359999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 19:30:00,2025-04-16,0.0,26.6,25.2,0.5,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 20:00:00,2025-04-16,0.0,26.4,25.25,0.5,0.0,0.0,,,0.08499999999999999,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 20:30:00,2025-04-16,0.0,26.3,25.4,0.5,0.0,0.0,,,0.1359999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 21:00:00,2025-04-16,0.0,26.1,25.1,0.6,0.0,0.0,,,0.03400000000000048,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 21:30:00,2025-04-16,0.0,25.8,24.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 22:00:00,2025-04-16,0.0,25.6,24.3,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 22:30:00,2025-04-16,0.0,25.3,24.6,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 23:00:00,2025-04-16,0.0,25.3,24.6,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-16 23:30:00,2025-04-16,0.0,25.3,24.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 00:00:00,2025-04-17,0.0,25.1,24.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 00:30:00,2025-04-17,0.0,25.0,24.2,0.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 01:00:00,2025-04-17,0.0,24.8,24.1,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 01:30:00,2025-04-17,0.0,24.6,23.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 02:00:00,2025-04-17,0.0,24.4,23.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 02:30:00,2025-04-17,0.0,24.0,23.2,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 03:00:00,2025-04-17,0.0,23.8,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 03:30:00,2025-04-17,0.0,23.6,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 04:00:00,2025-04-17,0.0,23.7,23.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 04:30:00,2025-04-17,0.0,23.5,22.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 05:00:00,2025-04-17,0.0,23.2,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 05:30:00,2025-04-17,0.0,23.1,23.0,0.6,0.0,0.45568,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 06:00:00,2025-04-17,96.1,24.4,24.8,0.4,4.3394613285,2.9235,1.4159613284999994,32.62988701386695,0.0,0.6737011298613306,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 06:30:00,2025-04-17,202.7,26.9,28.7,0.5,9.03177028425,6.784,2.2477702842499996,24.887372170766575,1.2579999999999998,0.7511262782923342,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-17 07:00:00,2025-04-17,277.2,28.3,32.9,0.4,12.172667661,9.9174,2.2552676609999995,18.527308259845537,2.6859999999999995,0.8147269174015447,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-17 07:30:00,2025-04-17,354.5,29.6,38.0,0.5,15.289753387499996,13.573,1.7167533874999954,11.228130003087637,4.42,0.8877186999691237,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 08:00:00,2025-04-17,543.6,30.6,42.4,1.0,23.078758158,20.311,2.7677581579999995,11.992665025785135,5.915999999999999,0.8800733497421487,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 08:30:00,2025-04-17,646.2,30.7,47.6,1.3,26.919137888999998,23.736,3.1831378889999975,11.82481364048708,7.684,0.8817518635951292,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 09:00:00,2025-04-17,724.9,31.6,51.3,1.2,29.78608482025,25.923,3.863084820250002,12.969427984787355,8.941999999999998,0.8703057201521265,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 09:30:00,2025-04-17,604.6,32.3,49.7,1.1,24.991384351500002,21.667,3.324384351500001,13.302121662181825,8.398,0.8669787833781818,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 10:00:00,2025-04-17,924.5,33.0,57.3,1.2,37.13658487625,32.507,4.62958487625,12.466372154782503,10.982,0.875336278452175,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 10:30:00,2025-04-17,958.5,34.4,60.6,1.0,38.017052594999996,33.101,4.9160525949999965,12.931177614875267,12.104,0.8706882238512473,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 11:00:00,2025-04-17,1031.8,35.2,62.4,1.3,40.639408579,34.693,5.946408579,14.632123810169684,12.716,0.8536787618983032,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 11:30:00,2025-04-17,936.4,34.5,62.1,1.8,36.924997993,32.743,4.181997992999996,11.325655302114821,12.614,0.8867434469788518,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 12:00:00,2025-04-17,1077.0,34.7,60.2,1.9,42.78322188,36.341,6.442221879999998,15.057823129986298,11.968,0.8494217687001371,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 12:30:00,2025-04-17,930.2,36.1,61.0,1.5,36.83750134,30.167,6.670501340000001,18.107909324340728,12.24,0.8189209067565927,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 13:00:00,2025-04-17,907.5,35.4,57.6,2.0,36.41193558749999,30.767,5.64493558749999,15.502981361523293,11.084,0.8449701863847671,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 13:30:00,2025-04-17,748.9,35.0,55.8,2.5,30.255193039,24.878,5.377193039000002,17.77279368890032,10.471999999999998,0.8222720631109968,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 14:00:00,2025-04-17,617.1,34.9,48.8,1.6,25.593287593499998,21.708,3.8852875934999993,15.18088514148826,8.091999999999999,0.8481911485851173,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 14:30:00,2025-04-17,687.3,35.9,50.3,1.0,28.346552736749995,25.334,3.0125527367499956,10.62758059058222,8.601999999999999,0.8937241940941778,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 15:00:00,2025-04-17,437.7,34.9,44.7,1.2,18.42827628675,15.739,2.6892762867499975,14.593205815367538,6.698000000000001,0.8540679418463246,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 15:30:00,2025-04-17,311.8,33.3,38.4,1.4,13.428946939,11.761,1.6679469390000001,12.420534138503383,4.555999999999999,0.8757946586149662,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-17 16:00:00,2025-04-17,239.1,32.6,38.0,1.3,10.312496572499999,9.5285,0.7839965724999995,7.602393532819763,4.42,0.9239760646718024,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-17 16:30:00,2025-04-17,96.7,31.5,33.4,1.3,4.238963440999999,3.6608,0.5781634409999992,13.639264623230781,2.8559999999999994,0.8636073537676922,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 17:00:00,2025-04-17,28.2,30.5,30.8,0.9,1.2474308069999998,0.87552,0.3719108069999998,29.814143190388588,1.9720000000000002,0.7018585680961141,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 17:30:00,2025-04-17,0.0,29.6,29.2,1.1,0.0,0.08704,,,1.4279999999999997,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 18:00:00,2025-04-17,0.0,28.9,27.6,0.9,0.0,0.0,,,0.8840000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 18:30:00,2025-04-17,0.0,28.2,27.1,0.9,0.0,0.0,,,0.7140000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 19:00:00,2025-04-17,0.0,27.9,26.8,0.8,0.0,0.0,,,0.6120000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 19:30:00,2025-04-17,0.0,27.6,26.4,0.7,0.0,0.0,,,0.47599999999999953,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 20:00:00,2025-04-17,0.0,27.1,25.6,0.8,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 20:30:00,2025-04-17,0.0,26.9,25.8,0.6,0.0,0.0,,,0.27200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 21:00:00,2025-04-17,0.0,26.9,25.9,0.4,0.0,0.0,,,0.3059999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 21:30:00,2025-04-17,0.0,26.8,25.4,0.6,0.0,0.0,,,0.1359999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 22:00:00,2025-04-17,0.0,26.5,25.6,0.6,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 22:30:00,2025-04-17,0.0,26.1,24.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 23:00:00,2025-04-17,0.0,25.7,24.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-17 23:30:00,2025-04-17,0.0,25.5,24.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 00:00:00,2025-04-18,0.0,22.6,21.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 00:30:00,2025-04-18,0.0,22.1,20.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 01:00:00,2025-04-18,0.0,21.9,20.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 01:30:00,2025-04-18,0.0,21.7,20.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 02:00:00,2025-04-18,0.0,21.4,20.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 02:30:00,2025-04-18,0.0,21.3,20.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 03:00:00,2025-04-18,0.0,21.2,20.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 03:30:00,2025-04-18,0.0,21.0,20.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 04:00:00,2025-04-18,0.0,20.9,20.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 04:30:00,2025-04-18,0.0,20.6,19.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 05:00:00,2025-04-18,0.0,20.7,19.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 05:30:00,2025-04-18,0.0,20.9,20.0,0.6,0.0,0.13312,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 06:00:00,2025-04-18,30.0,21.3,20.7,0.7,1.3735418250000002,1.4130999999999998,-0.039558174999999585,-2.880012408795748,0.0,1.0288001240879574,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 06:30:00,2025-04-18,128.3,22.7,23.1,0.6,5.826937912250001,3.0617,2.765237912250001,47.45610737393696,0.0,0.5254389262606305,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-04-18 07:00:00,2025-04-18,249.2,21.6,26.9,0.4,11.172506331,7.6032,3.569306330999999,31.947230328224187,0.6459999999999995,0.6805276967177581,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-18 07:30:00,2025-04-18,353.2,27.2,31.4,0.7,15.591335856,13.772,1.8193358560000004,11.668890163121377,2.1759999999999993,0.8833110983687862,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 08:00:00,2025-04-18,476.6,29.5,38.0,0.6,20.555984385,19.328,1.2279843849999992,5.9738534628197,4.42,0.940261465371803,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 08:30:00,2025-04-18,595.7,30.3,44.2,0.7,25.126173268000002,24.326,0.8001732680000018,3.1846205129019,6.5280000000000005,0.968153794870981,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 09:00:00,2025-04-18,709.4,30.0,48.7,0.9,29.4321742285,27.622,1.8101742284999993,6.15032452052814,8.058,0.9384967547947186,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 09:30:00,2025-04-18,798.2,31.0,51.6,1.1,32.761236989,30.669,2.0922369889999963,6.386318653665279,9.044,0.9361368134633472,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 10:00:00,2025-04-18,866.6,30.7,52.3,1.2,35.4755687335,33.351,2.1245687334999985,5.988822193268302,9.281999999999998,0.9401117780673169,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 10:30:00,2025-04-18,927.6,31.4,54.1,1.2,37.716524426999996,33.818,3.898524426999998,10.336383021043092,9.894,0.8966361697895691,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 11:00:00,2025-04-18,968.4,32.4,56.4,1.0,39.033739422,35.988,3.045739421999997,7.8028379220141355,10.676,0.9219716207798586,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 11:30:00,2025-04-18,981.33,33.6,58.0,1.0,39.31401792675,35.692,3.6220179267499972,9.213044399324822,11.219999999999999,0.9078695560067518,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 12:00:00,2025-04-18,981.8,33.1,58.6,1.3,39.242467456,33.567,5.675467456,14.462565235897893,11.424,0.855374347641021,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 12:30:00,2025-04-18,895.0,33.6,59.2,1.0,35.690689175,35.302,0.3886891750000032,1.089049228201134,11.628,0.9891095077179887,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 13:00:00,2025-04-18,901.6,35.1,59.3,0.9,35.940050286,33.439,2.5010502860000017,6.958950435787939,11.661999999999999,0.9304104956421206,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 13:30:00,2025-04-18,789.8,34.7,57.0,0.9,31.762122919999992,31.908,-0.14587708000000887,-0.4592800058340965,10.879999999999999,1.004592800058341,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 14:00:00,2025-04-18,713.0,34.3,53.3,0.8,29.0783306925,28.912,0.16633069250000077,0.5720090821544356,9.621999999999998,0.9942799091784557,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 14:30:00,2025-04-18,557.2,33.7,49.5,0.9,23.049183955,25.692,-2.642816045,-11.4659853041205,8.33,1.114659853041205,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-18 15:00:00,2025-04-18,601.9,33.6,47.5,1.2,25.082941081250002,22.595,2.4879410812500034,9.91885709570872,7.6499999999999995,0.9008114290429128,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 15:30:00,2025-04-18,403.7,32.6,42.2,1.4,17.151634533000003,16.138,1.0136345330000012,5.909842184718623,5.848000000000001,0.9409015781528137,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-18 16:00:00,2025-04-18,98.1,31.0,35.4,1.6,4.2702321780000005,10.087,-5.816767821999999,-100.0,3.5359999999999996,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 16:30:00,2025-04-18,95.7,29.8,32.5,1.3,4.20834170625,5.642399999999999,-1.4340582937499997,-34.076564923903746,2.55,1.3407656492390374,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 17:00:00,2025-04-18,39.3,28.9,28.9,1.1,1.7498970502499995,3.159,-1.4091029497500003,-80.52490571080672,1.3259999999999994,1.8052490571080673,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 17:30:00,2025-04-18,14.5,28.1,27.2,0.8,0.6494182425,0.49668,0.1527382425,23.519241146047726,0.7479999999999997,0.7648075885395227,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 18:00:00,2025-04-18,0.0,27.5,25.6,0.9,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 18:30:00,2025-04-18,0.0,26.9,25.2,0.8,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 19:00:00,2025-04-18,0.0,26.4,24.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 19:30:00,2025-04-18,0.0,26.2,25.0,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 20:00:00,2025-04-18,0.0,26.0,24.5,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 20:30:00,2025-04-18,0.0,25.7,23.9,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 21:00:00,2025-04-18,0.0,25.5,24.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 21:30:00,2025-04-18,0.0,25.5,24.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 22:00:00,2025-04-18,0.0,25.1,23.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 22:30:00,2025-04-18,0.0,24.7,22.7,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 23:00:00,2025-04-18,0.0,24.5,22.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-18 23:30:00,2025-04-18,0.0,24.3,22.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 00:00:00,2025-04-19,0.0,24.8,24.0,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 00:30:00,2025-04-19,0.0,24.9,24.3,0.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 01:00:00,2025-04-19,0.0,25.2,24.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 01:30:00,2025-04-19,0.0,24.9,24.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 02:00:00,2025-04-19,0.0,24.8,24.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 02:30:00,2025-04-19,0.0,25.1,24.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 03:00:00,2025-04-19,0.0,25.1,24.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 03:30:00,2025-04-19,0.0,25.0,25.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 04:00:00,2025-04-19,0.0,24.8,24.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 04:30:00,2025-04-19,0.0,24.5,23.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 05:00:00,2025-04-19,0.0,24.2,23.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 05:30:00,2025-04-19,0.0,24.2,24.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 06:00:00,2025-04-19,41.5,24.7,25.9,0.4,1.8669570762500003,1.5,0.3669570762500003,19.655356886248082,0.3059999999999995,0.8034464311375191,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 06:30:00,2025-04-19,91.0,25.5,26.9,0.6,4.079847817499999,3.2,0.8798478174999991,21.565701880496654,0.6459999999999995,0.7843429811950334,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 07:00:00,2025-04-19,176.8,26.5,29.9,0.5,7.845184854000001,6.4,1.4451848540000007,18.421297660859434,1.6659999999999995,0.8157870233914056,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-19 07:30:00,2025-04-19,464.7,29.3,38.7,0.6,19.992824114250002,16.2,3.7928241142500028,18.970927231569277,4.658000000000001,0.8102907276843072,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 08:00:00,2025-04-19,454.6,30.5,43.4,0.9,19.230480108,17.4,1.8304801079999997,9.518639668483933,6.255999999999999,0.9048136033151607,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 08:30:00,2025-04-19,465.8,30.1,44.7,1.2,19.611357309499997,17.4,2.2113573094999985,11.275901380006923,6.698000000000001,0.8872409861999307,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 09:00:00,2025-04-19,422.8,30.3,42.5,1.1,17.943658425000002,15.4,2.543658425000002,14.175807211399263,5.949999999999999,0.8582419278860074,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 09:30:00,2025-04-19,544.9,31.1,47.0,1.2,22.749384284999998,22.1,0.6493842849999965,2.8545136732697136,7.4799999999999995,0.9714548632673029,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 10:00:00,2025-04-19,880.7,33.3,56.3,0.5,35.512287758250004,31.4,4.112287758250005,11.579900980315363,10.642,0.8842009901968464,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 10:30:00,2025-04-19,647.3,34.9,54.3,0.9,26.299570826749996,19.5,6.799570826749996,25.854303370737785,9.961999999999998,0.7414569662926221,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 11:00:00,2025-04-19,563.6,33.4,47.5,1.4,23.486867575,18.4,5.086867575000003,21.658348261028173,7.6499999999999995,0.7834165173897183,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 11:30:00,2025-04-19,728.2,34.0,51.0,1.1,29.95519879,23.0,6.955198790000001,23.218670117194705,8.84,0.7678132988280529,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 12:00:00,2025-04-19,713.7,34.2,52.1,1.6,29.23827815025,20.5,8.73827815025,29.88643211253972,9.214,0.7011356788746028,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 12:30:00,2025-04-19,865.1,35.2,56.7,1.1,34.83016093025,28.7,6.130160930250003,17.60015103727516,10.778,0.8239984896272484,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 13:00:00,2025-04-19,746.3,35.2,56.9,1.8,30.024203127749995,27.3,2.7242031277499947,9.073356971902905,10.845999999999998,0.909266430280971,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 13:30:00,2025-04-19,654.3,35.5,53.4,1.3,26.674325738999997,22.9,3.7743257389999982,14.149657524357334,9.655999999999999,0.8585034247564266,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 14:00:00,2025-04-19,610.0,36.0,52.6,1.4,24.943186699999995,20.8,4.143186699999994,16.610494680697695,9.383999999999999,0.833895053193023,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 14:30:00,2025-04-19,524.7,36.2,46.6,1.3,21.938242194000004,16.1,5.838242194000003,26.612169481822622,7.344,0.7338783051817738,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 15:00:00,2025-04-19,309.8,34.8,41.0,1.2,13.21922796,11.7,1.5192279600000003,11.49256193022032,5.4399999999999995,0.8850743806977968,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-19 15:30:00,2025-04-19,251.7,34.1,39.7,1.4,10.790291534249999,9.8,0.990291534249998,9.177616110803537,4.998,0.9082238388919647,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-19 16:00:00,2025-04-19,162.8,32.0,34.3,1.6,7.1140584129999995,5.1,2.014058413,28.310962548741163,3.161999999999999,0.7168903745125884,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-19 16:30:00,2025-04-19,86.7,30.8,32.1,1.4,3.8178936727499995,3.2,0.6178936727499993,16.18415088822878,2.4140000000000006,0.8381584911177122,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 17:00:00,2025-04-19,14.9,30.1,29.6,0.9,0.6618467505,0.4,0.26184675049999995,39.56304844016908,1.5640000000000005,0.6043695155983092,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 17:30:00,2025-04-19,0.0,29.3,28.2,0.8,0.0,0.0,,,1.0879999999999996,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 18:00:00,2025-04-19,0.0,28.6,27.7,0.8,0.0,0.0,,,0.9179999999999997,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 18:30:00,2025-04-19,0.0,27.9,26.2,0.7,0.0,0.0,,,0.40799999999999975,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 19:00:00,2025-04-19,0.0,27.3,5.3,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 19:30:00,2025-04-19,0.0,26.8,24.9,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 20:00:00,2025-04-19,0.0,26.5,24.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 20:30:00,2025-04-19,0.0,26.1,24.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 21:00:00,2025-04-19,0.0,25.7,23.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 21:30:00,2025-04-19,0.0,25.1,23.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 22:00:00,2025-04-19,0.0,25.0,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 22:30:00,2025-04-19,0.0,24.6,23.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
