datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-04-19 23:00:00,2025-04-19,0.0,24.1,22.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-19 23:30:00,2025-04-19,0.0,23.7,22.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 00:00:00,2025-04-20,0.0,23.5,22.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 00:30:00,2025-04-20,0.0,23.2,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 01:00:00,2025-04-20,0.0,23.1,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 01:30:00,2025-04-20,0.0,23.0,22.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 02:00:00,2025-04-20,0.0,22.9,22.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 02:30:00,2025-04-20,0.0,22.6,22.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 03:00:00,2025-04-20,0.0,22.6,22.0,0.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 03:30:00,2025-04-20,0.0,22.6,21.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 04:00:00,2025-04-20,0.0,22.3,21.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 04:30:00,2025-04-20,0.0,22.0,21.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 05:00:00,2025-04-20,0.0,21.9,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 05:30:00,2025-04-20,17.8,21.9,22.0,0.4,0.8114178950000001,0.3635199999999999,0.44789789500000016,55.199410533089136,0.0,0.4480058946691087,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 06:00:00,2025-04-20,84.4,23.2,23.6,0.6,3.8266786980000003,2.2272,1.5994786980000004,41.79809239892448,0.0,0.5820190760107552,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 06:30:00,2025-04-20,185.9,25.0,26.5,0.6,8.34595493875,5.652399999999999,2.69355493875,32.27377763860085,0.5099999999999999,0.6772622236139916,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-20 07:00:00,2025-04-20,155.8,26.3,28.2,0.4,6.953983432,5.458,1.495983432,21.512611392140574,1.0879999999999996,0.7848738860785943,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-20 07:30:00,2025-04-20,337.1,27.5,31.3,0.5,14.88580422475,10.035,4.85080422475,32.586779669483846,2.1420000000000003,0.6741322033051615,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 08:00:00,2025-04-20,567.6,30.0,37.4,0.9,24.533108027999997,18.964,5.569108027999999,22.700377064511734,4.215999999999999,0.7729962293548827,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 08:30:00,2025-04-20,705.9,32.3,45.1,0.8,29.676853079249994,26.107,3.569853079249995,12.029082294261283,6.834,0.8797091770573872,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 09:00:00,2025-04-20,802.9,33.2,51.2,1.0,33.003417268499994,28.862,4.141417268499996,12.548449861441343,8.908000000000001,0.8745155013855865,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 09:30:00,2025-04-20,883.2,33.7,53.7,1.2,35.965407648,31.421,4.5444076480000035,12.63549600904555,9.758,0.8736450399095445,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 10:00:00,2025-04-20,950.8,34.3,55.6,1.1,38.441029406,33.265,5.176029405999998,13.464856394277794,10.404,0.8653514360572221,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 10:30:00,2025-04-20,1004.7,35.0,57.6,1.1,40.311924721500006,34.703,5.608924721500003,13.913810268921575,11.084,0.8608618973107842,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 11:00:00,2025-04-20,1037.5,35.4,59.1,1.3,41.38920278125,35.543,5.84620278125,14.124946576401387,11.594,0.8587505342359861,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 11:30:00,2025-04-20,974.4,35.6,58.9,1.5,38.901840852,33.075,5.826840851999997,14.978316512495912,11.525999999999998,0.8502168348750408,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 12:00:00,2025-04-20,1037.7,36.1,59.2,1.0,41.3812605105,35.538,5.843260510500002,14.120547413043024,11.628,0.8587945258695697,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 12:30:00,2025-04-20,842.8,36.9,60.1,1.7,33.492688691000005,31.719,1.7736886910000038,5.295748894225446,11.934000000000001,0.9470425110577455,,Warning,High PV module temperature - check temperature loss,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 13:00:00,2025-04-20,700.9,36.9,57.9,0.9,28.090191835749998,26.475,1.6151918357499966,5.750020666268161,11.185999999999998,0.9424997933373184,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 13:30:00,2025-04-20,775.6,36.7,56.3,1.1,31.274361741,28.949,2.3253617409999983,7.435361144241995,10.642,0.9256463885575801,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 14:00:00,2025-04-20,596.8,37.1,52.4,1.0,24.421745303999998,20.08,4.341745304,17.778194187001336,9.315999999999999,0.8222180581299866,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 14:30:00,2025-04-20,481.0,36.5,47.3,0.9,20.0594424225,15.263,4.796442422499998,23.911145292453348,7.581999999999998,0.7608885470754665,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 15:00:00,2025-04-20,354.8,35.1,42.2,1.5,15.074064732,12.697,2.377064732000001,15.769235267736681,5.848000000000001,0.8423076473226332,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 15:30:00,2025-04-20,391.9,34.6,41.2,1.2,16.7104259285,15.166,1.5444259285000008,9.24228942522613,5.508,0.9075771057477388,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 16:00:00,2025-04-20,350.5,34.9,41.4,0.7,14.934394914999999,13.568,1.366394914999999,9.149315541586502,5.575999999999999,0.908506844584135,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-20 16:30:00,2025-04-20,238.0,34.3,38.1,0.7,10.261401535,8.1668,2.094601534999999,20.41243126346482,4.454000000000001,0.7958756873653517,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-20 17:00:00,2025-04-20,85.7,32.7,32.8,0.9,3.7646540245,2.6572,1.1074540245,29.417152739476126,2.651999999999999,0.7058284726052387,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 17:30:00,2025-04-20,12.0,30.2,28.8,0.9,0.53450382,0.45064,0.08386381999999998,15.690031925309716,1.292,0.8430996807469028,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 18:00:00,2025-04-20,0.0,28.8,26.3,0.8,0.0,0.0,,,0.4420000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 18:30:00,2025-04-20,0.0,27.9,25.4,0.7,0.0,0.0,,,0.1359999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 19:00:00,2025-04-20,0.0,27.4,24.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 19:30:00,2025-04-20,0.0,26.9,24.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 20:00:00,2025-04-20,0.0,26.5,23.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 20:30:00,2025-04-20,0.0,26.0,23.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 21:00:00,2025-04-20,0.0,25.8,23.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 21:30:00,2025-04-20,0.0,25.5,23.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 22:00:00,2025-04-20,0.0,25.3,23.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 22:30:00,2025-04-20,0.0,25.2,23.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 23:00:00,2025-04-20,0.0,25.3,23.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-20 23:30:00,2025-04-20,0.0,25.0,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 00:00:00,2025-04-21,0.0,24.4,22.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 00:30:00,2025-04-21,0.0,24.3,22.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 01:00:00,2025-04-21,0.0,23.8,22.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 01:30:00,2025-04-21,0.0,23.5,22.6,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 02:00:00,2025-04-21,0.0,23.3,22.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 02:30:00,2025-04-21,0.0,23.2,22.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 03:00:00,2025-04-21,0.0,23.3,22.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 03:30:00,2025-04-21,0.0,23.3,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 04:00:00,2025-04-21,0.0,23.2,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 04:30:00,2025-04-21,0.0,23.2,22.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 05:00:00,2025-04-21,0.0,23.0,22.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 05:30:00,2025-04-21,16.2,23.0,22.4,0.7,0.737487261,0.27648,0.46100726099999995,62.51053887695559,0.0,0.37489461123044404,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 06:00:00,2025-04-21,93.9,24.2,24.0,0.5,4.251644107500001,2.1504000000000003,2.1012441075000003,49.421919012302936,0.0,0.5057808098769706,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 06:30:00,2025-04-21,209.7,26.6,28.0,0.5,9.366192832499998,6.359,3.0071928324999977,32.106885756881496,1.0199999999999998,0.678931142431185,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-21 07:00:00,2025-04-21,332.9,29.0,33.0,0.6,14.613511039999999,11.566,3.047511039999998,20.854064650571463,2.7199999999999998,0.7914593534942853,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 07:30:00,2025-04-21,458.6,29.9,37.3,1.0,19.8288883285,16.855,2.9738883284999993,14.99775619909886,4.181999999999999,0.8500224380090113,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 08:00:00,2025-04-21,578.6,31.5,42.3,0.8,24.5735745035,21.452,3.1215745034999998,12.702972874603146,5.881999999999999,0.8729702712539685,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 08:30:00,2025-04-21,691.2,32.5,48.1,0.9,28.740705983999998,25.257,3.4837059839999966,12.121156612991282,7.854,0.8787884338700872,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 09:00:00,2025-04-21,787.0,33.4,51.5,1.1,32.3136199125,28.396,3.917619912500001,12.123742010670037,9.01,0.8787625798932996,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 09:30:00,2025-04-21,871.5,34.3,55.0,0.9,35.315140875000004,30.822,4.493140875000005,12.722987261763272,10.2,0.8727701273823673,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 10:00:00,2025-04-21,945.5,34.3,55.3,1.3,38.27026837375,33.142,5.128268373749997,13.400136951397846,10.301999999999998,0.8659986304860215,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 10:30:00,2025-04-21,99.7,34.9,57.5,1.0,4.001827143749999,34.314,-30.31217285625,-100.0,11.049999999999999,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 11:00:00,2025-04-21,947.4,35.5,59.6,1.2,37.722147363000005,33.767,3.955147363000002,10.484947542725077,11.764,0.8951505245727492,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 11:30:00,2025-04-21,950.9,35.9,58.5,0.9,38.021986111249994,27.074,10.947986111249993,28.793830178194423,11.389999999999999,0.7120616982180558,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 12:00:00,2025-04-21,912.3,36.4,57.1,1.2,36.674512457249996,32.267,4.407512457249993,12.01791697268683,10.914,0.8798208302731317,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 12:30:00,2025-04-21,948.0,36.3,55.9,1.1,38.284190790000004,26.583,11.701190790000005,30.564027993132893,10.505999999999998,0.6943597200686711,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 13:00:00,2025-04-21,918.6,37.6,58.5,1.0,36.730462132499994,31.482,5.248462132499995,14.289126321272255,11.389999999999999,0.8571087367872775,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 13:30:00,2025-04-21,239.2,35.8,45.8,1.0,10.030555392,9.6726,0.3579553920000009,3.568649770734459,7.071999999999999,0.9643135022926554,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-21 14:00:00,2025-04-21,147.9,33.6,36.4,1.2,6.415303744499999,5.4067,1.0086037444999993,15.72183928726213,3.8759999999999994,0.8427816071273787,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-21 14:30:00,2025-04-21,218.7,32.7,34.7,1.4,9.543363239249999,6.2413,3.302063239249999,34.60062408260072,3.298000000000001,0.6539937591739928,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-21 15:00:00,2025-04-21,311.3,33.3,37.8,1.1,13.436069108,10.567,2.8690691079999997,21.35348579214825,4.3519999999999985,0.7864651420785175,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 15:30:00,2025-04-21,397.5,34.5,41.5,1.2,16.93091128125,12.252,4.67891128125,27.635318640123185,5.609999999999999,0.7236468135987681,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-21 16:00:00,2025-04-21,263.5,33.8,37.4,1.2,11.389136655000001,7.9266,3.462536655000002,30.40209947327216,4.215999999999999,0.6959790052672784,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-21 16:30:00,2025-04-21,159.5,32.6,33.8,1.3,6.98209017,5.289,1.6930901700000005,24.249044752740577,2.9919999999999987,0.7575095524725942,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-21 17:00:00,2025-04-21,51.1,31.4,31.6,1.3,2.2541433845,2.0224,0.23174338449999965,10.280773889252991,2.2440000000000007,0.8971922611074701,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 17:30:00,2025-04-21,14.8,29.9,28.6,1.1,0.6596755160000001,0.4352,0.2244755160000001,34.028171510915996,1.2240000000000004,0.6597182848908401,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 18:00:00,2025-04-21,0.0,28.8,26.7,1.1,0.0,0.0,,,0.5779999999999997,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 18:30:00,2025-04-21,0.0,27.9,25.4,0.6,0.0,0.0,,,0.1359999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 19:00:00,2025-04-21,0.0,27.2,24.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 19:30:00,2025-04-21,0.0,26.9,24.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 20:00:00,2025-04-21,0.0,26.6,24.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 20:30:00,2025-04-21,0.0,26.3,24.1,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 21:00:00,2025-04-21,0.0,25.8,23.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 21:30:00,2025-04-21,0.0,25.7,23.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 22:00:00,2025-04-21,0.0,25.7,23.9,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 22:30:00,2025-04-21,0.0,25.7,23.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 23:00:00,2025-04-21,0.0,25.6,23.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-21 23:30:00,2025-04-21,0.0,25.3,23.6,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 00:00:00,2025-04-22,0.0,25.2,23.4,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 00:30:00,2025-04-22,0.0,25.0,23.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 01:00:00,2025-04-22,0.0,24.8,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 01:30:00,2025-04-22,0.0,24.6,23.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 02:00:00,2025-04-22,0.0,24.4,22.9,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 02:30:00,2025-04-22,0.0,24.4,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 03:00:00,2025-04-22,0.0,23.8,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 03:30:00,2025-04-22,0.0,23.4,22.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 04:00:00,2025-04-22,0.0,23.0,22.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 04:30:00,2025-04-22,0.0,22.9,22.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 05:00:00,2025-04-22,0.0,22.7,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 05:30:00,2025-04-22,0.0,22.7,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 06:00:00,2025-04-22,111.9,24.2,24.9,0.5,5.05120432575,3.4,1.6512043257499998,32.68931960111968,0.0,0.6731068039888032,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-22 06:30:00,2025-04-22,116.5,26.1,26.1,0.4,5.23740108625,3.8,1.4374010862500004,27.444930464150975,0.37400000000000044,0.7255506953584903,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-22 07:00:00,2025-04-22,318.0,28.3,31.9,0.4,14.013104864999999,11.3,2.7131048649999983,19.361197187472833,2.3459999999999996,0.8063880281252717,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 07:30:00,2025-04-22,421.0,31.4,38.6,0.4,18.119174819999998,15.6,2.519174819999998,13.90336395021326,4.6240000000000006,0.8609663604978673,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 08:00:00,2025-04-22,527.8,31.6,42.6,0.7,22.391767215999995,19.5,2.8917672159999945,12.914421573361516,5.984,0.8708557842663849,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 08:30:00,2025-04-22,673.9,32.2,46.8,1.1,28.1557677565,25.1,3.0557677565,10.853079137913223,7.411999999999999,0.8914692086208678,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 09:00:00,2025-04-22,754.7,32.5,49.7,1.0,31.19582826675,27.6,3.5958282667499972,11.52663181757095,8.398,0.8847336818242905,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 09:30:00,2025-04-22,704.7,32.8,49.9,0.9,29.107434422249998,25.5,3.607434422249998,12.393515587524407,8.466,0.8760648441247559,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 10:00:00,2025-04-22,848.8,33.0,53.4,1.0,34.603649224,30.0,4.6036492240000015,13.303941425943759,9.655999999999999,0.8669605857405625,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 10:30:00,2025-04-22,680.2,33.8,54.3,1.0,27.636286229499998,24.5,3.136286229499998,11.348435905806365,9.961999999999998,0.8865156409419364,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 11:00:00,2025-04-22,790.6,34.7,56.3,1.3,31.879203703500004,27.6,4.279203703500002,13.423182533979638,10.642,0.8657681746602036,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 11:30:00,2025-04-22,792.3,34.6,54.9,0.8,32.117934537749996,27.8,4.317934537749995,13.443998189469145,10.165999999999999,0.8655600181053086,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 12:00:00,2025-04-22,974.9,36.1,59.4,1.1,38.847015782,32.5,6.347015782,16.338489982391202,11.696,0.836615100176088,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 12:30:00,2025-04-22,563.0,35.3,52.9,1.0,22.995421127499995,20.9,2.0954211274999963,9.112340738974781,9.485999999999999,0.9088765926102522,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 13:00:00,2025-04-22,650.6,34.8,49.3,1.2,26.932740188500002,22.5,4.432740188500002,16.458556231098743,8.261999999999999,0.8354144376890126,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 13:30:00,2025-04-22,665.2,35.1,48.6,1.2,27.608573884000002,21.0,6.608573884000002,23.936672396649467,8.024000000000001,0.7606332760335054,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 14:00:00,2025-04-22,404.9,34.1,44.0,1.1,17.090798632499997,16.5,0.5907986324999968,3.4568228507269954,6.459999999999999,0.9654317714927301,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 14:30:00,2025-04-22,683.3,34.9,47.8,1.4,28.44366760299999,23.7,4.743667602999992,16.677411890791717,7.751999999999999,0.8332258810920828,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 15:00:00,2025-04-22,427.7,34.9,43.5,1.0,18.08599485875,14.9,3.185994858749998,17.61581203374397,6.29,0.8238418796625603,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-22 15:30:00,2025-04-22,218.9,32.5,35.5,1.3,9.52522280875,7.8,1.72522280875,18.112151740589066,3.5699999999999994,0.8188784825941093,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-22 16:00:00,2025-04-22,116.1,31.2,32.5,1.5,5.10541768125,4.1,1.00541768125,19.693152333891625,2.55,0.8030684766610837,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-22 16:30:00,2025-04-22,95.7,30.1,31.2,2.1,4.2274293105,3.5,0.7274293104999998,17.207367813182024,2.1079999999999997,0.8279263218681797,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 17:00:00,2025-04-22,29.2,29.0,28.5,1.6,1.301969965,0.8,0.501969965,38.554650145097625,1.19,0.6144534985490238,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 17:30:00,2025-04-22,7.0,28.1,27.2,1.4,0.31351225499999996,0.2,0.11351225499999995,36.206640470880465,0.7479999999999997,0.6379335952911953,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 18:00:00,2025-04-22,0.0,27.6,25.6,0.9,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 18:30:00,2025-04-22,0.0,27.1,24.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 19:00:00,2025-04-22,0.0,26.7,24.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 19:30:00,2025-04-22,0.0,26.2,24.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 20:00:00,2025-04-22,0.0,25.5,23.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 20:30:00,2025-04-22,0.0,25.4,23.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 21:00:00,2025-04-22,0.0,25.4,23.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 21:30:00,2025-04-22,0.0,25.1,23.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 22:00:00,2025-04-22,0.0,24.9,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 22:30:00,2025-04-22,0.0,24.4,23.3,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 23:00:00,2025-04-22,0.0,24.3,23.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-22 23:30:00,2025-04-22,0.0,23.8,23.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 00:00:00,2025-04-23,0.0,25.2,23.4,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 00:30:00,2025-04-23,0.0,25.0,23.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 01:00:00,2025-04-23,0.0,24.8,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 01:30:00,2025-04-23,0.0,24.6,23.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 02:00:00,2025-04-23,0.0,24.4,22.9,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 02:30:00,2025-04-23,0.0,24.4,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 03:00:00,2025-04-23,0.0,23.8,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 03:30:00,2025-04-23,0.0,23.4,22.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 04:00:00,2025-04-23,0.0,23.0,22.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 04:30:00,2025-04-23,0.0,22.9,22.1,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 05:00:00,2025-04-23,0.0,22.7,22.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 05:30:00,2025-04-23,19.3,22.7,22.8,0.5,0.8774269254999999,0.39936,0.4780669254999999,54.48509859981496,0.0,0.45514901400185037,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 06:00:00,2025-04-23,88.0,24.2,24.9,0.5,3.9723501399999996,2.4678,1.5045501399999996,37.875567031460115,0.0,0.6212443296853989,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 06:30:00,2025-04-23,181.3,26.1,26.1,0.4,8.15056495225,5.76,2.390564952250001,29.330052165157884,0.37400000000000044,0.7066994783484212,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-23 07:00:00,2025-04-23,314.3,28.3,31.9,0.4,13.850059305250001,11.125,2.725059305250001,19.67543419988852,2.3459999999999996,0.8032456580011148,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 07:30:00,2025-04-23,418.1,31.4,38.6,0.4,17.994363402,15.514,2.480363402000002,13.784113094683411,4.6240000000000006,0.8621588690531659,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 08:00:00,2025-04-23,529.7,31.6,42.6,0.7,22.472374184000003,19.615,2.8573741840000046,12.71505253785963,5.984,0.8728494746214037,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 08:30:00,2025-04-23,658.5,32.2,46.8,1.1,27.5123505975,24.146,3.3663505974999985,12.235779656740393,7.411999999999999,0.8776422034325961,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 09:00:00,2025-04-23,761.3,32.5,49.7,1.0,31.468641923249997,27.473,3.9956419232499982,12.697217544357692,8.398,0.8730278245564231,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 09:30:00,2025-04-23,845.7,32.8,49.9,0.9,34.93139958975,29.968,4.963399589750001,14.208991474840369,8.466,0.8579100852515963,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 10:00:00,2025-04-23,922.1,33.0,53.4,1.0,37.591923833,32.379,5.212923833000005,13.867137676055433,9.655999999999999,0.8613286232394457,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 10:30:00,2025-04-23,978.3,33.8,54.3,1.0,39.74798414924999,33.879,5.8689841492499895,14.765488803690015,9.961999999999998,0.8523451119630998,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 11:00:00,2025-04-23,955.8,34.7,56.3,1.3,38.5405298505,34.488,4.052529850500001,10.514982192045359,10.642,0.8948501780795464,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 11:30:00,2025-04-23,1061.8,34.6,54.9,0.8,43.042815716499994,35.845,7.197815716499996,16.722455528718562,10.165999999999999,0.8327754447128144,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 12:00:00,2025-04-23,1026.0,36.1,59.4,1.1,40.88320668,35.052,5.831206680000001,14.263085392596217,11.696,0.8573691460740378,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 12:30:00,2025-04-23,1012.7,35.3,52.9,1.0,41.36316691975001,32.64,8.723166919750007,21.089214316384673,9.485999999999999,0.7891078568361533,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 13:00:00,2025-04-23,720.3,34.8,49.3,1.2,29.81809523175,24.089,5.7290952317500015,19.21348492324124,8.261999999999999,0.8078651507675876,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-23 13:30:00,2025-04-23,87.2,35.1,48.6,1.2,3.619163624,3.7537,-0.1345363759999998,-3.7173333393339774,8.024000000000001,1.0371733333933397,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 14:00:00,2025-04-23,3.4,34.1,44.0,1.1,0.143513745,0.02566,0.117853745,82.12017949918315,6.459999999999999,0.17879820500816837,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 14:30:00,2025-04-23,12.0,34.9,47.8,1.4,0.49952292,0.3072,0.19232292,38.50132041989185,7.751999999999999,0.6149867958010815,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
