datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-04-23 15:00:00,2025-04-23,30.1,34.9,43.5,1.0,1.2728277887500001,1.0598,0.21302778875000006,16.736575885038402,6.29,0.8326342411496159,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 15:30:00,2025-04-23,34.3,32.5,35.5,1.3,1.4925314862499999,1.2288,0.26373148625,17.670078566491615,3.5699999999999994,0.8232992143350838,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 16:00:00,2025-04-23,44.3,31.2,32.5,1.5,1.94806204375,1.6485999999999998,0.2994620437500002,15.372305246168583,2.55,0.8462769475383142,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 16:30:00,2025-04-23,37.9,30.1,31.2,2.1,1.6741856935,1.3312,0.34298569349999997,20.48671750282162,2.1079999999999997,0.7951328249717838,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 17:00:00,2025-04-23,25.4,29.0,28.5,1.6,1.1325355174999998,0.86024,0.2722955174999998,24.043000267318316,1.19,0.7595699973268168,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 17:30:00,2025-04-23,6.4,28.1,27.2,1.4,0.28663977599999996,0.08192,0.20471977599999996,71.42057493095444,0.7479999999999997,0.28579425069045555,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 18:00:00,2025-04-23,0.0,27.6,25.6,0.9,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 18:30:00,2025-04-23,0.0,27.1,24.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 19:00:00,2025-04-23,0.0,26.7,24.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 19:30:00,2025-04-23,0.0,26.2,24.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 20:00:00,2025-04-23,0.0,25.5,23.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 20:30:00,2025-04-23,0.0,25.4,23.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 21:00:00,2025-04-23,0.0,25.4,23.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 21:30:00,2025-04-23,0.0,25.1,23.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 22:00:00,2025-04-23,0.0,24.9,23.3,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 22:30:00,2025-04-23,0.0,24.4,23.3,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 23:00:00,2025-04-23,0.0,24.3,23.3,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-23 23:30:00,2025-04-23,0.0,23.8,23.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 00:00:00,2025-04-24,0.0,23.4,22.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 00:30:00,2025-04-24,0.0,23.3,22.5,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 01:00:00,2025-04-24,0.0,23.0,22.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 01:30:00,2025-04-24,0.0,22.8,22.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 02:00:00,2025-04-24,0.0,22.9,22.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 02:30:00,2025-04-24,0.0,23.0,22.0,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 03:00:00,2025-04-24,0.0,22.9,22.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 03:30:00,2025-04-24,0.0,22.6,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 04:00:00,2025-04-24,0.0,22.5,21.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 04:30:00,2025-04-24,0.0,22.7,21.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 05:00:00,2025-04-24,0.0,22.8,21.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 05:30:00,2025-04-24,21.3,22.4,22.2,0.5,0.9703127669999999,0.47104,0.4992727669999999,51.45482817294518,0.0,0.48545171827054817,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 06:00:00,2025-04-24,83.4,23.7,23.3,0.3,3.7851775964999996,2.2016,1.5835775964999996,41.83628260835818,0.0,0.5816371739164181,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 06:30:00,2025-04-24,173.9,25.3,25.7,0.4,7.828561074749999,5.4937,2.334861074749999,29.824907188637624,0.23799999999999977,0.7017509281136237,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-24 07:00:00,2025-04-24,288.0,26.8,29.4,0.3,12.801579839999999,10.388,2.413579839999999,18.853765473996365,1.4959999999999993,0.8114623452600364,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-24 07:30:00,2025-04-24,427.1,28.6,34.4,0.5,18.6569260155,15.672,2.984926015500001,15.999023703155343,3.1959999999999997,0.8400097629684465,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 08:00:00,2025-04-24,569.9,30.5,41.0,0.3,24.317746979999995,21.269,3.048746979999997,12.537127647998899,5.4399999999999995,0.874628723520011,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 08:30:00,2025-04-24,675.0,31.1,47.0,1.0,28.18101375,24.893,3.288013750000001,11.667478605165511,7.4799999999999995,0.8833252139483448,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 09:00:00,2025-04-24,776.4,31.4,51.2,1.2,31.914127746,28.037,3.8771277459999993,12.148625138238172,8.908000000000001,0.8785137486176183,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 09:30:00,2025-04-24,858.0,31.9,52.6,1.2,35.084023259999995,30.746,4.338023259999996,12.364668749224847,9.383999999999999,0.8763533125077515,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 10:00:00,2025-04-24,927.8,32.5,55.0,1.2,37.59654354999999,32.717,4.879543549999994,12.978702532882162,10.2,0.8702129746711784,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 10:30:00,2025-04-24,964.5,33.0,55.3,1.5,39.03931660125,33.213,5.826316601249999,14.924227953988945,10.301999999999998,0.8507577204601106,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 11:00:00,2025-04-24,978.1,33.0,55.9,2.0,39.499754231749996,33.997,5.5027542317499964,13.931110050621202,10.505999999999998,0.860688899493788,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 11:30:00,2025-04-24,1021.6,33.7,57.6,2.0,40.990009252,35.487,5.503009251999998,13.425245205894882,11.084,0.8657475479410512,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 12:00:00,2025-04-24,1000.5,34.4,57.3,1.9,40.189457186249996,35.154,5.035457186249992,12.5292988231072,10.982,0.874707011768928,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 12:30:00,2025-04-24,996.6,34.1,56.5,2.6,40.1551193175,34.683,5.4721193175000025,13.627451270242394,10.71,0.863725487297576,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 13:00:00,2025-04-24,977.8,34.4,55.8,2.8,39.502640878,33.449,6.053640878000003,15.324648538552331,10.471999999999998,0.8467535146144767,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 13:30:00,2025-04-24,928.3,35.2,56.1,2.1,37.46013780475,32.972,4.4881378047499965,11.98110329476923,10.574,0.8801889670523076,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 14:00:00,2025-04-24,750.3,35.4,52.8,2.1,30.6570966855,28.155,2.5020966854999998,8.16155786429517,9.451999999999998,0.9183844213570482,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 14:30:00,2025-04-24,387.7,32.9,41.8,1.9,16.495650242,15.145,1.3506502420000004,8.18791755514478,5.711999999999999,0.9181208244485523,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 15:00:00,2025-04-24,341.1,30.1,37.9,1.5,14.717038349249998,17.275,-2.5579616507500003,-17.38095389878737,4.385999999999999,1.1738095389878738,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-24 15:30:00,2025-04-24,305.2,30.8,40.0,0.9,13.069770349999997,12.012,1.0577703499999966,8.09325888423125,5.1,0.9190674111576875,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-24 16:00:00,2025-04-24,110.2,30.0,33.7,0.8,4.8256803155000005,4.7411,0.08458031550000022,1.7527127776850393,2.958000000000001,0.9824728722231496,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-24 16:30:00,2025-04-24,40.5,28.8,29.9,1.0,1.7971153087499998,1.7562,0.040915308749999824,2.2767213962724986,1.6659999999999995,0.977232786037275,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 17:00:00,2025-04-24,11.2,28.3,28.0,0.8,0.5002449200000001,0.425,0.0752449200000001,15.041616014811323,1.0199999999999998,0.8495838398518868,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 17:30:00,2025-04-24,1.3,27.8,27.4,1.0,0.058183814,0.00512,0.053063814,91.20030185714536,0.8159999999999995,0.08799698142854644,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 18:00:00,2025-04-24,0.0,27.4,26.1,1.0,0.0,0.0,,,0.37400000000000044,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 18:30:00,2025-04-24,0.0,27.3,26.3,0.8,0.0,0.0,,,0.4420000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 19:00:00,2025-04-24,0.0,27.2,26.4,0.9,0.0,0.0,,,0.47599999999999953,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 19:30:00,2025-04-24,0.0,27.1,26.0,0.7,0.0,0.0,,,0.33999999999999997,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 20:00:00,2025-04-24,0.0,26.6,25.6,0.8,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 20:30:00,2025-04-24,0.0,26.4,25.7,0.7,0.0,0.0,,,0.23799999999999977,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 21:00:00,2025-04-24,0.0,26.2,24.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 21:30:00,2025-04-24,0.0,25.7,24.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 22:00:00,2025-04-24,0.0,25.5,24.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 22:30:00,2025-04-24,0.0,25.6,24.7,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 23:00:00,2025-04-24,0.0,25.6,24.6,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-24 23:30:00,2025-04-24,0.0,25.5,24.6,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 00:00:00,2025-04-25,0.0,25.7,26.1,1.5,0.0,0.0,,,0.37400000000000044,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 00:30:00,2025-04-25,0.0,25.6,26.3,1.5,0.0,0.0,,,0.4420000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 01:00:00,2025-04-25,0.0,25.7,26.7,1.5,0.0,0.0,,,0.5779999999999997,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 01:30:00,2025-04-25,0.0,25.5,27.4,2.3,0.0,0.0,,,0.8159999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 02:00:00,2025-04-25,0.0,25.6,27.4,2.1,0.0,0.0,,,0.8159999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 02:30:00,2025-04-25,0.0,25.7,25.9,2.8,0.0,0.0,,,0.3059999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 03:00:00,2025-04-25,0.0,25.9,26.2,2.4,0.0,0.0,,,0.40799999999999975,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 03:30:00,2025-04-25,0.0,26.0,26.3,2.5,0.0,0.0,,,0.4420000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 04:00:00,2025-04-25,0.0,26.3,27.0,1.7,0.0,0.0,,,0.6799999999999999,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 04:30:00,2025-04-25,0.0,26.1,27.4,3.0,0.0,0.0,,,0.8159999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 05:00:00,2025-04-25,0.0,26.4,27.5,2.1,0.0,0.0,,,0.8499999999999999,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 05:30:00,2025-04-25,0.0,26.2,27.5,2.5,0.0,0.0,,,0.8499999999999999,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 06:00:00,2025-04-25,91.0,26.7,27.4,2.0,4.07286698,1.1,2.9728669799999996,72.99199788744389,0.8159999999999995,0.27008002112556106,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 06:30:00,2025-04-25,211.5,25.5,27.5,2.6,9.46281403125,4.5,4.96281403125,52.445435521196984,0.8499999999999999,0.47554564478803013,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-04-25 07:00:00,2025-04-25,269.8,25.8,27.5,3.0,12.0712398375,8.9,3.1712398375,26.271036614220534,0.8499999999999999,0.7372896338577947,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-25 07:30:00,2025-04-25,455.7,26.0,27.5,2.7,20.38867306875,13.0,7.388673068749998,36.23910709557023,0.8499999999999999,0.6376089290442977,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 08:00:00,2025-04-25,582.6,25.5,27.5,2.8,26.0663614875,18.9,7.1663614875000015,27.49275724936369,0.8499999999999999,0.7250724275063631,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 08:30:00,2025-04-25,728.6,25.5,27.6,2.2,32.587432817,21.0,11.587432817,35.55797991842777,0.8840000000000005,0.6444202008157224,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 09:00:00,2025-04-25,807.7,25.7,27.7,2.0,36.112874794250004,26.5,9.612874794250004,26.618968578432295,0.9179999999999997,0.7338103142156771,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 09:30:00,2025-04-25,814.7,26.1,28.2,2.1,36.363352387999996,31.0,5.363352387999996,14.749334249418425,1.0879999999999996,0.8525066575058158,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 10:00:00,2025-04-25,649.2,25.8,27.4,2.4,29.056101576,31.7,-2.6438984239999996,-9.09928820659076,0.8159999999999995,1.0909928820659076,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 10:30:00,2025-04-25,535.5,26.7,31.1,2.1,23.663267066249997,31.1,-7.4367329337500045,-31.427329594554294,2.0740000000000003,1.314273295945543,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-25 11:00:00,2025-04-25,456.0,27.8,33.9,2.3,19.95433998,16.8,3.1543399799999996,15.80778909831925,3.0259999999999994,0.8419221090168075,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 11:30:00,2025-04-25,806.0,29.6,30.4,2.7,35.70298303,17.7,18.00298303,50.424310525741525,1.8359999999999994,0.4957568947425848,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-25 12:00:00,2025-04-25,920.6,30.5,31.1,2.1,40.6804923645,23.5,17.180492364499997,42.23275424142267,2.0740000000000003,0.5776724575857733,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-25 12:30:00,2025-04-25,994.0,30.4,30.1,2.6,44.07647730499999,28.3,15.77647730499999,35.793416964405004,1.7340000000000004,0.6420658303559499,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 13:00:00,2025-04-25,879.1,30.7,30.6,3.2,38.914082361999995,31.9,7.014082361999996,18.024534914510333,1.9040000000000006,0.8197546508548966,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 13:30:00,2025-04-25,191.5,31.1,30.7,2.9,8.473966441249999,9.1,-0.6260335587500006,-7.387727613630412,1.9379999999999997,1.073877276136304,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-25 14:00:00,2025-04-25,232.7,30.8,29.6,3.2,10.3363583115,6.9,3.4363583114999994,33.245348196538274,1.5640000000000005,0.6675465180346173,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-25 14:30:00,2025-04-25,630.3,29.4,28.9,2.8,28.065142767749997,19.5,8.565142767749997,30.51879279086479,1.3259999999999994,0.6948120720913521,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 15:00:00,2025-04-25,572.4,30.8,30.1,2.2,25.381665603,23.4,1.9816656029999997,7.807468721697192,1.7340000000000004,0.9219253127830281,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 15:30:00,2025-04-25,469.4,30.0,29.8,1.3,20.835990063999997,19.4,1.4359900639999985,6.891873434327814,1.6320000000000001,0.9310812656567219,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 16:00:00,2025-04-25,386.8,29.1,29.9,2.1,17.163560529,15.6,1.5635605290000019,9.109767908343779,1.6659999999999995,0.9089023209165622,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 16:30:00,2025-04-25,301.6,29.2,30.5,1.9,13.35519861,12.8,0.5551986099999997,4.157172245901926,1.8699999999999999,0.9584282775409807,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-25 17:00:00,2025-04-25,173.6,29.3,28.7,2.3,7.735152053999999,9.0,-1.2648479460000006,-16.351946764199973,1.2579999999999998,1.1635194676419998,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-25 17:30:00,2025-04-25,48.4,28.0,27.5,1.1,2.165485575,4.6,-2.4345144249999997,-100.0,0.8499999999999999,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 18:00:00,2025-04-25,0.5,27.4,27.5,0.6,0.02237071875,0.0,0.02237071875,100.0,0.8499999999999999,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 18:30:00,2025-04-25,0.0,26.3,27.5,1.1,0.0,0.0,,,0.8499999999999999,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 19:00:00,2025-04-25,0.0,26.1,27.4,1.3,0.0,0.0,,,0.8159999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 19:30:00,2025-04-25,0.0,25.7,27.4,1.3,0.0,0.0,,,0.8159999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 20:00:00,2025-04-25,0.0,25.6,27.4,1.3,0.0,0.0,,,0.8159999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 20:30:00,2025-04-25,0.0,25.6,27.5,0.6,0.0,0.0,,,0.8499999999999999,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 21:00:00,2025-04-25,0.0,25.6,27.4,0.6,0.0,0.0,,,0.8159999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 21:30:00,2025-04-25,0.0,25.4,27.4,0.5,0.0,0.0,,,0.8159999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 22:00:00,2025-04-25,0.0,25.4,27.4,0.5,0.0,0.0,,,0.8159999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 22:30:00,2025-04-25,0.0,25.3,26.9,0.5,0.0,0.0,,,0.6459999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 23:00:00,2025-04-25,0.0,25.4,26.9,1.1,0.0,0.0,,,0.6459999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-25 23:30:00,2025-04-25,0.0,25.6,24.6,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 00:00:00,2025-04-26,0.0,24.2,23.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 00:30:00,2025-04-26,0.0,24.1,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 01:00:00,2025-04-26,0.0,24.0,23.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 01:30:00,2025-04-26,0.0,24.1,23.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 02:00:00,2025-04-26,0.0,24.0,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 02:30:00,2025-04-26,0.0,24.0,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 03:00:00,2025-04-26,0.0,24.0,23.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 03:30:00,2025-04-26,0.0,23.9,23.4,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 04:00:00,2025-04-26,0.0,23.8,23.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 04:30:00,2025-04-26,0.0,23.9,23.8,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 05:00:00,2025-04-26,0.0,24.2,24.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 05:30:00,2025-04-26,0.0,24.2,23.8,0.6,0.0,0.29184,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 06:00:00,2025-04-26,48.4,24.6,25.1,0.5,2.183307423,1.6332,0.550107423,25.19605884196181,0.03400000000000048,0.7480394115803819,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 06:30:00,2025-04-26,84.5,25.4,27.0,0.5,3.7871336749999993,3.0874,0.6997336749999992,18.47660354898878,0.6799999999999999,0.8152339645101122,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 07:00:00,2025-04-26,273.9,27.1,31.6,0.5,12.082384990499998,9.8816,2.200784990499997,18.21482258867273,2.2440000000000007,0.8178517741132727,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-26 07:30:00,2025-04-26,254.0,28.3,34.0,0.7,11.11102045,9.2672,1.843820449999999,16.59451945298147,3.06,0.8340548054701853,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-26 08:00:00,2025-04-26,291.6,29.6,37.8,0.7,12.585794256,12.953,-0.3672057439999996,-2.9176207439188224,4.3519999999999985,1.0291762074391881,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-26 08:30:00,2025-04-26,449.9,29.5,42.1,1.2,19.12139448175,16.789,2.332394481749997,12.197826282890093,5.814,0.8780217371710991,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 09:00:00,2025-04-26,552.4,30.4,44.6,0.9,23.265911388,20.577,2.6889113879999975,11.557300907571038,6.664000000000001,0.8844269909242897,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 09:30:00,2025-04-26,746.0,31.1,51.1,1.3,30.675973194999997,24.192,6.483973194999997,21.136976335788578,8.874,0.7886302366421142,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 10:00:00,2025-04-26,669.6,34.6,50.0,1.0,27.6473655,19.348,8.2993655,30.018648612288214,8.5,0.6998135138771179,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 10:30:00,2025-04-26,576.2,32.2,52.1,1.3,23.6052905565,21.305,2.300290556500002,9.74480932990079,9.214,0.9025519067009921,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 11:00:00,2025-04-26,1041.8,32.6,59.5,1.2,41.496808307500004,34.816,6.680808307500001,16.09957146099965,11.729999999999999,0.8390042853900035,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 11:30:00,2025-04-26,1042.0,33.3,62.1,1.3,41.089115665,35.174,5.915115665000002,14.395821300283032,12.614,0.8560417869971697,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 12:00:00,2025-04-26,909.6,34.1,61.7,0.8,35.924017554,29.87,6.054017554000001,16.85228425495497,12.478,0.8314771574504504,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 12:30:00,2025-04-26,434.9,34.6,50.8,1.2,17.903369561499996,16.01,1.8933695614999948,10.575492814333455,8.771999999999998,0.8942450718566655,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 13:00:00,2025-04-26,945.3,35.3,57.0,1.3,38.015617619999986,32.83,5.185617619999988,13.640755943609445,10.879999999999999,0.8635924405639055,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 13:30:00,2025-04-26,652.2,36.2,57.9,1.4,26.1384264735,23.721,2.417426473500001,9.248553947770603,11.185999999999998,0.907514460522294,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 14:00:00,2025-04-26,467.3,34.0,43.4,2.1,19.767715254,13.906,5.861715253999998,29.652972934309542,6.255999999999999,0.7034702706569046,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 14:30:00,2025-04-26,652.2,33.3,48.9,1.6,27.0390005385,22.912,4.127000538500003,15.263140117267623,8.125999999999998,0.8473685988273237,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-26 15:00:00,2025-04-26,294.3,33.1,45.6,1.3,12.3501361635,11.243,1.1071361634999999,8.964566453704913,7.0040000000000004,0.9103543354629509,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-26 15:30:00,2025-04-26,14.4,30.9,33.0,2.2,0.6321254399999999,0.6766,-0.04447456000000005,-7.035717467722871,2.7199999999999998,1.0703571746772287,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 16:00:00,2025-04-26,5.7,28.4,27.9,0.7,0.25467638475,0.1536,0.10107638475,39.68816537474427,0.9859999999999993,0.6031183462525572,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 16:30:00,2025-04-26,10.6,27.4,26.9,0.7,0.47523502049999994,0.3584,0.11683502049999994,24.584682411888867,0.6459999999999995,0.7541531758811113,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 17:00:00,2025-04-26,11.4,26.6,26.1,1.0,0.5125010504999999,0.3686399999999999,0.14386105050000003,28.070391340592977,0.37400000000000044,0.7192960865940702,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 17:30:00,2025-04-26,1.3,25.7,24.6,1.2,0.058742281,0.0,0.058742281,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 18:00:00,2025-04-26,0.0,25.2,24.5,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 18:30:00,2025-04-26,0.0,24.2,24.2,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 19:00:00,2025-04-26,0.0,23.5,23.5,1.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 19:30:00,2025-04-26,0.0,23.7,23.4,1.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 20:00:00,2025-04-26,0.0,23.8,23.5,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 20:30:00,2025-04-26,0.0,23.9,23.9,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 21:00:00,2025-04-26,0.0,24.0,23.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 21:30:00,2025-04-26,0.0,24.2,23.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 22:00:00,2025-04-26,0.0,24.3,23.9,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 22:30:00,2025-04-26,0.0,24.4,24.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 23:00:00,2025-04-26,0.0,24.3,23.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-26 23:30:00,2025-04-26,0.0,24.2,23.4,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 00:00:00,2025-04-27,0.0,25.1,24.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 00:30:00,2025-04-27,0.0,25.0,24.2,0.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 01:00:00,2025-04-27,0.0,24.8,24.1,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 01:30:00,2025-04-27,0.0,24.6,23.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 02:00:00,2025-04-27,0.0,24.4,23.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 02:30:00,2025-04-27,0.0,24.0,23.2,0.3,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 03:00:00,2025-04-27,0.0,23.8,23.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 03:30:00,2025-04-27,0.0,23.6,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 04:00:00,2025-04-27,0.0,23.7,23.0,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 04:30:00,2025-04-27,0.0,23.5,22.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 05:00:00,2025-04-27,0.5,23.2,22.5,0.4,0.022754281249999998,0.0,0.022754281249999998,100.0,0.0,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 05:30:00,2025-04-27,28.9,23.1,23.0,0.6,1.3129804649999999,0.58368,0.7293004649999999,55.54541628309755,0.0,0.44454583716902446,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
