datetime,date,irradiance_poa_wm2,temp_air_c,temp_pv_c,wind_ms,P_expected_mw,P_measured_mw,power_loss_mw,power_loss_percent,temperature_loss_percent,PR_proxy,p_curtail_mw,warning_status,recommended_action,temperature_source_col,temp_coeff_used,loss_factor_used,pv_capacity_mw_used,valid_for_kpi,anomaly_flag,suspicious_reason
2025-04-27 06:00:00,2025-04-27,59.5,24.4,24.8,0.4,2.6867632575,1.7355999999999998,0.9511632575000002,35.40182615066151,0.0,0.6459817384933848,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 06:30:00,2025-04-27,86.5,26.9,28.7,0.5,3.854208828749999,2.9696,0.8846088287499994,22.951761776667833,1.2579999999999998,0.7704823822333217,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 07:00:00,2025-04-27,153.1,28.3,32.9,0.4,6.723071496749999,5.534800000000001,1.1882714967499988,17.674533095839028,2.6859999999999995,0.8232546690416097,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-27 07:30:00,2025-04-27,336.3,29.6,38.0,0.5,14.504778742499997,13.015,1.4897787424999969,10.270951173731751,4.42,0.8972904882626825,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 08:00:00,2025-04-27,478.5,30.6,42.4,1.0,20.314911292499996,18.677,1.6379112924999966,8.062606175911249,5.915999999999999,0.9193739382408875,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 08:30:00,2025-04-27,480.8,30.7,47.6,1.3,20.028971676,19.001,1.027971676,5.132423634268661,7.684,0.9486757636573134,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 09:00:00,2025-04-27,585.1,31.6,51.3,1.2,24.04171365475,21.294,2.747713654750001,11.428942604543192,8.941999999999998,0.8857105739545681,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 09:30:00,2025-04-27,830.7,32.3,49.7,1.1,34.33731885675,29.665,4.672318856750003,13.607116141601495,8.398,0.8639288385839851,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 10:00:00,2025-04-27,910.8,33.0,57.3,1.2,36.586264473,32.061,4.525264473,12.368752421662405,10.982,0.8763124757833759,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 10:30:00,2025-04-27,905.8,34.4,60.6,1.0,35.926808806,32.461,3.4658088059999983,9.646859604800712,12.104,0.9035314039519929,,Warning,High PV module temperature - check temperature loss,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 11:00:00,2025-04-27,1049.5,35.2,62.4,1.3,41.3365567975,35.052,6.284556797500002,15.203387230065776,12.716,0.8479661276993422,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 11:30:00,2025-04-27,841.3,34.5,62.1,1.8,33.17492611225,33.229,-0.05407388775000044,-0.16299625677247068,12.614,1.0016299625677247,,Warning,High PV module temperature - check temperature loss,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 12:00:00,2025-04-27,961.0,34.7,60.2,1.9,38.17518684,29.772,8.403186840000004,22.012169515291372,11.968,0.7798783048470863,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 12:30:00,2025-04-27,905.4,36.1,61.0,1.5,35.85537918,28.954,6.901379179999999,19.24782093463277,12.24,0.8075217906536724,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 13:00:00,2025-04-27,968.8,35.4,57.6,2.0,38.871496635999996,29.189,9.682496635999996,24.908988523567064,11.084,0.7509101147643293,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 13:30:00,2025-04-27,644.1,35.0,55.8,2.5,26.021324391000004,20.675,5.346324391000003,20.545934982652675,10.471999999999998,0.7945406501734732,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 14:00:00,2025-04-27,694.1,34.9,48.8,1.6,28.7867459385,23.296,5.490745938500002,19.073868057995963,8.091999999999999,0.8092613194200404,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 14:30:00,2025-04-27,696.7,35.9,50.3,1.0,28.734240203250003,26.521,2.2132402032500025,7.702449021079989,8.601999999999999,0.9229755097892001,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 15:00:00,2025-04-27,919.4,34.9,44.7,1.2,38.7090637835,21.356,17.353063783499998,44.829458755592164,6.698000000000001,0.5517054124440783,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-27 15:30:00,2025-04-27,442.4,33.3,38.4,1.4,19.053772051999996,18.155,0.8987720519999947,4.717029518077258,4.555999999999999,0.9528297048192275,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-27 16:00:00,2025-04-27,209.2,32.6,38.0,1.3,9.022895369999999,8.7201,0.30279536999999834,3.355855937405139,4.42,0.9664414406259486,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-27 16:30:00,2025-04-27,134.1,31.5,33.4,1.3,5.878438442999999,4.8793,0.9991384429999997,16.996664210880123,2.8559999999999994,0.8300333578911988,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-27 17:00:00,2025-04-27,75.6,30.5,30.8,0.9,3.344176206,2.6829,0.6612762060000001,19.77396420719585,1.9720000000000002,0.8022603579280415,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 17:30:00,2025-04-27,14.2,29.6,29.2,1.1,0.631624733,0.50694,0.12468473300000005,19.740318338674058,1.4279999999999997,0.8025968166132594,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 18:00:00,2025-04-27,0.5,28.9,27.6,0.9,0.0223630475,0.0,0.0223630475,100.0,0.8840000000000005,0.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 18:30:00,2025-04-27,0.0,28.2,27.1,0.9,0.0,0.0,,,0.7140000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 19:00:00,2025-04-27,0.0,27.9,26.8,0.8,0.0,0.0,,,0.6120000000000002,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 19:30:00,2025-04-27,0.0,27.6,26.4,0.7,0.0,0.0,,,0.47599999999999953,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 20:00:00,2025-04-27,0.0,27.1,25.6,0.8,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 20:30:00,2025-04-27,0.0,26.9,25.8,0.6,0.0,0.0,,,0.27200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 21:00:00,2025-04-27,0.0,26.9,25.9,0.4,0.0,0.0,,,0.3059999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 21:30:00,2025-04-27,0.0,26.8,25.4,0.6,0.0,0.0,,,0.1359999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 22:00:00,2025-04-27,0.0,26.5,25.6,0.6,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 22:30:00,2025-04-27,0.0,26.1,24.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 23:00:00,2025-04-27,0.0,25.7,24.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-27 23:30:00,2025-04-27,0.0,25.5,24.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 00:00:00,2025-04-28,0.0,22.4,20.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 00:30:00,2025-04-28,0.0,22.3,20.3,0.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 01:00:00,2025-04-28,0.0,21.6,20.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 01:30:00,2025-04-28,0.0,21.1,19.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 02:00:00,2025-04-28,0.0,21.1,19.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 02:30:00,2025-04-28,0.0,21.2,19.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 03:00:00,2025-04-28,0.0,20.8,19.4,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 03:30:00,2025-04-28,0.0,20.2,19.2,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 04:00:00,2025-04-28,0.0,20.3,19.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 04:30:00,2025-04-28,0.0,20.5,19.2,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 05:00:00,2025-04-28,0.0,20.3,19.1,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 05:30:00,2025-04-28,0.0,20.3,18.9,0.5,0.0,0.3584,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 06:00:00,2025-04-28,9.5,20.2,19.2,0.4,0.43714121749999996,2.3603,-1.9231587825,-100.0,0.0,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 06:30:00,2025-04-28,57.6,21.0,20.5,0.3,2.63896776,5.9238,-3.28483224,-100.0,0.0,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 07:00:00,2025-04-28,149.3,22.5,23.5,0.4,6.7715220287500015,9.1597,-2.3881779712499993,-35.267964293853865,0.0,1.3526796429385386,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-28 07:30:00,2025-04-28,261.8,24.4,28.3,0.5,11.6811750055,15.073,-3.3918249945000003,-29.036676472212626,1.1220000000000003,1.2903667647221262,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-28 08:00:00,2025-04-28,379.1,26.9,34.5,0.5,16.55433503375,18.841,-2.286664966250001,-13.813088605420173,3.2299999999999995,1.1381308860542017,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-28 08:30:00,2025-04-28,487.5,28.2,40.5,1.0,20.839119843749998,25.401,-4.561880156250002,-21.890944485441818,5.27,1.2189094448544182,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-28 09:00:00,2025-04-28,600.6,28.2,45.8,1.1,25.185416256,28.615,-3.4295837439999985,-13.617339928550749,7.071999999999999,1.1361733992855074,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-28 09:30:00,2025-04-28,599.3,28.4,48.2,1.3,24.910228121999996,31.232,-6.321771878000003,-25.37821752188932,7.888000000000001,1.2537821752188931,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,baseline_underestimation,"Measured power is much higher than expected; check irradiance sensor, timestamp alignment, bifacial gain, or baseline calibration."
2025-04-28 10:00:00,2025-04-28,773.2,29.0,50.6,1.2,31.853767824,33.045,-1.1912321760000033,-3.7396900190327806,8.704,1.0373969001903278,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-28 10:30:00,2025-04-28,835.8,29.9,53.4,1.4,34.073668734,34.253,-0.17933126599999838,-0.5263045414920491,9.655999999999999,1.0052630454149205,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-28 11:00:00,2025-04-28,863.7,30.3,55.2,1.3,34.9725646905,34.821,0.15156469050000254,0.43338168601965243,10.268,0.9956661831398035,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-28 11:30:00,2025-04-28,934.4,30.7,57.2,1.6,37.548597695999995,35.287,2.2615976959999955,6.023121593808337,10.948,0.9397687840619167,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-28 12:00:00,2025-04-28,924.1,31.6,57.6,1.4,37.0779831145,31.109,5.9689831144999985,16.09845685529136,11.084,0.8390154314470863,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-28 12:30:00,2025-04-28,764.4,31.9,53.4,1.2,31.162852812,27.356,3.806852811999999,12.215995868433712,9.655999999999999,0.8778400413156628,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-28 13:00:00,2025-04-28,884.8,32.2,56.1,1.2,35.704761316,30.193,5.511761316000001,15.437048485547706,10.574,0.845629515144523,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-28 13:30:00,2025-04-28,829.2,32.3,53.5,1.2,33.791879715,27.868,5.923879715000002,17.530482959106976,9.69,0.8246951704089303,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-28 14:00:00,2025-04-28,585.0,32.0,50.2,1.1,24.136333649999997,23.429,0.7073336499999989,2.930576202073669,8.568000000000001,0.9706942379792634,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-28 14:30:00,2025-04-28,625.4,32.2,49.2,1.1,25.899136720999998,16.865,9.034136721,34.8819994207559,8.228,0.651180005792441,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-28 15:00:00,2025-04-28,506.0,32.4,46.2,1.1,21.187429339999998,6.5442,14.643229339999998,69.11281734568371,7.208,0.3088718265431629,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-28 15:30:00,2025-04-28,150.6,30.7,38.3,1.0,6.488517793499999,12.518,-6.029482206500002,-92.9254168423512,4.521999999999999,1.9292541684235118,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-04-28 16:00:00,2025-04-28,172.7,29.7,31.5,1.4,7.620860266249998,5.934399999999999,1.6864602662499983,22.129526160172677,2.21,0.7787047383982733,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-28 16:30:00,2025-04-28,102.9,29.3,31.2,0.8,4.5454804185,1.7869000000000002,2.7585804185000002,60.68842376424375,2.1079999999999997,0.39311576235756257,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-04-28 17:00:00,2025-04-28,51.5,28.5,28.4,0.8,2.2970727825,1.321,0.9760727825,42.49202680629472,1.1559999999999995,0.5750797319370528,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 17:30:00,2025-04-28,10.4,27.5,26.1,0.8,0.46754481800000003,0.42498,0.042564818000000004,9.103901136596493,0.37400000000000044,0.9089609886340351,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 18:00:00,2025-04-28,0.0,26.4,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 18:30:00,2025-04-28,0.0,25.5,22.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 19:00:00,2025-04-28,0.0,25.2,22.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 19:30:00,2025-04-28,0.0,24.4,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 20:00:00,2025-04-28,0.0,23.9,21.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 20:30:00,2025-04-28,0.0,23.7,21.6,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 21:00:00,2025-04-28,0.0,23.8,21.4,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 21:30:00,2025-04-28,0.0,25.1,21.6,1.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 22:00:00,2025-04-28,0.0,26.0,23.3,2.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 22:30:00,2025-04-28,0.0,25.8,23.5,3.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 23:00:00,2025-04-28,0.0,25.6,23.3,3.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-28 23:30:00,2025-04-28,0.0,25.7,23.4,2.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 00:00:00,2025-04-29,0.0,23.7,23.0,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 00:30:00,2025-04-29,0.0,23.7,22.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 01:00:00,2025-04-29,0.0,23.7,22.5,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 01:30:00,2025-04-29,0.0,23.4,22.3,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 02:00:00,2025-04-29,0.0,23.1,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 02:30:00,2025-04-29,0.0,22.8,22.2,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 03:00:00,2025-04-29,0.0,22.4,21.9,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 03:30:00,2025-04-29,0.0,22.2,21.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 04:00:00,2025-04-29,0.0,22.1,21.8,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 04:30:00,2025-04-29,0.0,22.2,21.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 05:00:00,2025-04-29,0.0,22.3,21.7,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 05:30:00,2025-04-29,17.0,22.6,22.2,0.5,0.77442803,0.7,0.07442803000000009,9.610709725989656,0.0,0.9038929027401035,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 06:00:00,2025-04-29,84.8,23.4,23.7,0.5,3.843513572,2.4,1.443513572,37.55713476637621,0.0,0.6244286523362379,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 06:30:00,2025-04-29,187.6,25.5,26.7,0.7,8.416519698999998,6.1,2.3165196989999988,27.523486926255686,0.5779999999999997,0.7247651307374432,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-29 07:00:00,2025-04-29,304.7,28.0,32.2,0.4,13.412997597999997,10.9,2.5129975979999966,18.735540505686128,2.448000000000001,0.8126445949431388,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 07:30:00,2025-04-29,432.8,29.5,38.2,0.9,18.653589112,15.9,2.7535891119999985,14.761712051589008,4.488000000000001,0.85238287948411,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 08:00:00,2025-04-29,546.6,30.3,43.7,0.9,23.097103636499998,20.2,2.897103636499999,12.543146890165701,6.358000000000001,0.874568531098343,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 08:30:00,2025-04-29,661.2,3.1,48.3,1.0,27.472990587,24.1,3.3729905870000003,12.277478770716984,7.921999999999999,0.8772252122928301,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 09:00:00,2025-04-29,760.8,31.9,51.2,1.0,31.272885611999996,27.3,3.9728856119999953,12.703930367319618,8.908000000000001,0.8729606963268038,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 09:30:00,2025-04-29,844.6,32.6,53.4,1.3,34.432424757999996,29.9,4.532424757999998,13.163245951614078,9.655999999999999,0.8683675404838592,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 10:00:00,2025-04-29,884.3,33.0,55.7,1.3,35.73885406575,31.1,4.638854065749996,12.979862357130244,10.438,0.8702013764286975,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 10:30:00,2025-04-29,935.8,33.4,56.0,1.1,37.777146435,32.7,5.077146434999996,13.439729874080935,10.54,0.8656027012591907,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 11:00:00,2025-04-29,981.4,34.3,57.6,1.2,39.377050782999994,34.0,5.377050782999994,13.655290774903323,11.084,0.8634470922509668,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 11:30:00,2025-04-29,1010.4,34.5,59.1,1.7,40.30809685799999,34.7,5.608096857999989,13.913077756453152,11.594,0.8608692224354685,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 12:00:00,2025-04-29,1020.7,35.0,61.0,1.7,40.421455189999996,34.9,5.5214551899999975,13.659714040591911,12.24,0.8634028595940809,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 12:30:00,2025-04-29,786.1,36.0,59.4,1.3,31.323868198,28.9,2.423868198000001,7.73808708004576,11.696,0.9226191291995424,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 13:00:00,2025-04-29,472.4,34.8,47.2,1.2,19.708039065999998,19.0,0.7080390659999978,3.592640869184676,7.548000000000001,0.9640735913081533,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 13:30:00,2025-04-29,390.4,33.0,42.5,1.2,16.568600399999998,16.2,0.3686003999999983,2.2246924369061274,5.949999999999999,0.9777530756309387,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 14:00:00,2025-04-29,317.2,31.7,38.0,1.2,13.680986669999998,12.3,1.3809866699999969,10.094203753799851,4.42,0.8990579624620015,,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 14:30:00,2025-04-29,290.0,31.9,40.6,0.9,12.392155299999999,12.3,0.09215529999999816,0.7436583690974093,5.304,0.9925634163090259,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-29 15:00:00,2025-04-29,339.9,31.7,39.1,1.0,14.60268437925,13.4,1.20268437925,8.236049948179256,4.7940000000000005,0.9176395005182074,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-29 15:30:00,2025-04-29,244.4,31.3,37.4,1.2,10.563586332,10.2,0.36358633200000057,3.441883471890582,4.215999999999999,0.9655811652810942,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-29 16:00:00,2025-04-29,113.1,30.2,33.3,1.4,4.959612849749999,4.7,0.259612849749999,5.23453861450265,2.8219999999999987,0.9476546138549735,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-29 16:30:00,2025-04-29,65.0,29.8,30.7,0.9,2.8762810374999996,2.6,0.27628103749999955,9.605495217537468,1.9379999999999997,0.9039450478246254,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 17:00:00,2025-04-29,13.6,29.2,29.3,0.7,0.604727706,2.3,-1.6952722939999998,-100.0,1.4620000000000002,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 17:30:00,2025-04-29,0.5,28.5,27.8,0.6,0.022347705,0.5,-0.477652295,-100.0,0.9520000000000003,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 18:00:00,2025-04-29,0.0,27.7,25.6,0.5,0.0,0.0,,,0.2040000000000005,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 18:30:00,2025-04-29,0.0,26.9,24.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 19:00:00,2025-04-29,0.0,26.3,24.3,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 19:30:00,2025-04-29,0.0,26.0,24.2,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 20:00:00,2025-04-29,0.0,25.5,24.0,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 20:30:00,2025-04-29,0.0,25.2,23.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 21:00:00,2025-04-29,0.0,24.8,23.5,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 21:30:00,2025-04-29,0.0,24.7,23.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 22:00:00,2025-04-29,0.0,24.5,23.1,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 22:30:00,2025-04-29,0.0,24.3,22.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 23:00:00,2025-04-29,0.0,23.8,2.7,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-29 23:30:00,2025-04-29,0.0,23.4,22.7,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 00:00:00,2025-04-30,0.0,24.8,22.6,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 00:30:00,2025-04-30,0.0,24.1,21.9,0.6,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 01:00:00,2025-04-30,0.0,23.6,21.6,0.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 01:30:00,2025-04-30,0.0,23.7,21.5,2.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 02:00:00,2025-04-30,0.0,23.5,22.0,2.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 02:30:00,2025-04-30,0.0,23.5,21.9,1.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 03:00:00,2025-04-30,0.0,23.2,21.3,1.1,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 03:30:00,2025-04-30,0.0,22.9,21.4,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 04:00:00,2025-04-30,0.0,22.5,21.5,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 04:30:00,2025-04-30,0.0,22.2,20.8,0.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 05:00:00,2025-04-30,0.0,22.5,20.8,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 05:30:00,2025-04-30,21.5,22.4,21.1,0.4,0.9830521862499999,0.37376,0.6092921862499999,61.97963798587707,0.0,0.3802036201412293,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 06:00:00,2025-04-30,104.0,24.1,22.5,0.6,4.7328905,2.3603,2.3725905,50.12984137283548,0.0,0.49870158627164524,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,edge_irradiance_unstable,Irradiance is between 100 and 300 W/m²; loss percentage may be unstable because it is morning/evening or low-sun condition.
2025-04-30 06:30:00,2025-04-30,225.7,26.1,25.8,0.7,10.157010081999998,6.8557,3.301310081999998,32.50277449119105,0.27200000000000024,0.6749722550880896,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-30 07:00:00,2025-04-30,355.8,28.7,31.0,0.4,15.72794331,12.385,3.342943310000001,21.254802640816493,2.0399999999999996,0.787451973591835,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 07:30:00,2025-04-30,477.7,31.1,37.5,0.7,20.64007346875,17.587,3.05307346875,14.791969967415527,4.25,0.8520803003258447,-0.8932074357949773,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 08:00:00,2025-04-30,588.4,32.1,43.3,1.2,24.899512558999998,21.745,3.154512558999997,12.66897314365212,6.221999999999999,0.8733102685634788,0.0,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 08:30:00,2025-04-30,704.1,32.6,46.4,1.7,29.460744490500005,24.939,4.521744490500005,15.348371430186022,7.275999999999999,0.8465162856981397,0.0,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 09:00:00,2025-04-30,799.8,33.8,48.7,2.2,33.18276423449999,26.081,7.101764234499992,21.401966949806777,8.058,0.7859803305019323,-4.183833592524223,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 09:30:00,2025-04-30,874.8,34.5,51.8,2.6,35.878356108,23.727,12.151356107999998,33.86820753833407,9.111999999999998,0.6613179246166593,-11.936106059940226,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 10:00:00,2025-04-30,938.0,35.3,53.4,2.0,38.24013074,23.034,15.206130739999999,39.76485029140881,9.655999999999999,0.602351497085912,-11.871087659149442,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 10:30:00,2025-04-30,983.4,35.2,56.3,2.8,39.653439061499995,22.656,16.997439061499996,42.864980853585074,10.642,0.5713501914641493,-13.276596592758594,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-30 11:00:00,2025-04-30,1052.9,35.7,58.33,2.5,42.12794488727501,24.095,18.032944887275008,42.80518533606885,11.332199999999998,0.5719481466393115,-14.43436907923076,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-30 11:30:00,2025-04-30,1037.3,35.1,58.1,4.3,41.54037189225,22.38,19.16037189225,46.12469994719683,11.254,0.5387530005280318,-14.582696406008225,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,suspected_unrecorded_constraint,"Large loss without curtailment record; possible unrecorded dispatch limit, inverter limitation, soiling/shading, or sensor mismatch."
2025-04-30 12:00:00,2025-04-30,702.8,35.6,58.6,3.6,28.090859775999995,21.089,7.001859775999996,24.9257581712831,11.424,0.750742418287169,-3.639415748173313,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 12:30:00,2025-04-30,526.6,36.3,60.8,3.5,20.870413941000006,17.198,3.6724139410000056,17.596267862160296,12.171999999999999,0.824037321378397,-1.0224890845502088,Warning,"PV power below expected >10% - check soiling, shading, inverter or string",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 13:00:00,2025-04-30,400.9,36.9,58.0,2.9,16.060845777499996,14.95,1.1108457774999962,6.916483682672586,11.219999999999999,0.9308351631732742,0.0,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 13:30:00,2025-04-30,637.5,37.2,56.2,2.4,25.715564249999996,17.229,8.486564249999997,33.00166454640402,10.608,0.6699833545359597,-4.344315973036004,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 14:00:00,2025-04-30,355.8,37.9,53.9,2.4,14.4778640265,13.655,0.8228640265000013,5.683601013200891,9.825999999999999,0.9431639898679911,0.0,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 14:30:00,2025-04-30,451.7,36.2,49.5,4.6,18.685061723749996,13.066,5.619061723749995,30.07248146581064,8.33,0.6992751853418936,-2.273752980424097,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,True,none,
2025-04-30 15:00:00,2025-04-30,197.0,36.2,45.8,2.7,8.260950719999999,7.788399999999999,0.4725507199999992,5.720294624878228,7.071999999999999,0.9427970537512177,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-30 15:30:00,2025-04-30,274.8,34.9,41.2,4.0,11.717338722,8.9703,2.747038721999999,23.444220459738617,5.508,0.7655577954026138,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-30 16:00:00,2025-04-30,142.9,33.6,36.6,3.5,6.194039083,5.8368,0.3572390829999996,5.767465755591837,3.9440000000000004,0.9423253424440816,,Normal,No action,temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-30 16:30:00,2025-04-30,119.0,31.7,34.5,4.2,5.1964280375,4.0397,1.1567280374999998,22.26006074081036,3.2299999999999995,0.7773993925918964,,Critical,"PV power below expected >20% - inspect inverter/string, soiling, shading or curtailment",temp_pv_c,-0.0034,0.95,47.5,False,none,
2025-04-30 17:00:00,2025-04-30,36.6,32.3,32.4,4.0,1.610021373,1.3363,0.2737213729999999,17.001101823261315,2.5159999999999996,0.8299889817673868,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 17:30:00,2025-04-30,0.5,31.4,29.6,2.5,0.0222096225,0.33282,-0.3106103775,-100.0,1.5640000000000005,2.0,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 18:00:00,2025-04-30,0.0,30.7,27.0,1.7,0.0,0.0,,,0.6799999999999999,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 18:30:00,2025-04-30,0.0,30.1,25.8,0.6,0.0,0.0,,,0.27200000000000024,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 19:00:00,2025-04-30,0.0,29.4,25.2,0.4,0.0,0.0,,,0.06799999999999976,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 19:30:00,2025-04-30,0.0,28.9,25.9,0.2,0.0,0.0,,,0.3059999999999995,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 20:00:00,2025-04-30,0.0,28.8,25.0,0.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 20:30:00,2025-04-30,0.0,28.8,25.0,1.4,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 21:00:00,2025-04-30,0.0,28.0,24.9,1.8,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 21:30:00,2025-04-30,0.0,27.5,24.4,1.7,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 22:00:00,2025-04-30,0.0,26.7,24.0,1.5,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 22:30:00,2025-04-30,0.0,26.2,23.5,0.9,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 23:00:00,2025-04-30,0.0,26.3,23.4,1.0,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
2025-04-30 23:30:00,2025-04-30,0.0,25.9,24.4,2.2,0.0,0.0,,,0.0,,,Not evaluated,Low irradiance or nighttime - do not evaluate PV loss,temp_pv_c,-0.0034,0.95,47.5,False,low_irradiance_not_evaluated,Low irradiance or nighttime; PV loss percentage is not evaluated.
